"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Oct.2018 19:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.75","28.75","-78","-78","34","40","-78","-78","-78","34","28","13","25","28","10","11","12","12","14","10.200000000000001","0.0","0.0","0","12.66","1350","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 19:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.75","28.75","-78","-78","34","40","-78","-78","-78","34","28","13","24","28","10","11","11","12","14","10.200000000000001","0.0","0.0","0","12.66","1350","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 19:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.75","28.75","-78","-78","34","40","-78","-78","-78","34","28","13","24","28","10","10","11","12","14","10.200000000000001","0.0","0.0","0","13.02","1350","82","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 19:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.25","28.25","-78","-78","34","40","-78","-78","-78","34","28","13","24","27","10","10","11","11","14","10.200000000000001","0.0","0.0","0","12.66","1350","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.25","28.25","-78","-78","34","40","-78","-78","-78","34","28","13","24","27","9","10","11","11","14","10.0","0.0","0.0","0","13.74","1450","82","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","9","28.25","28.25","-78","-78","34","40","-78","-78","-78","34","28","13","24","27","9","9","11","11","14","10.0","0.0","0.0","0","12.66","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","9","28.25","34.25","-78","-78","34","40","-78","-78","-78","34","34","34","24","35","-2","0","4","9","19","21.400000000000002","0.0","2.8000000000000003","36","13.02","1400","80","490","520","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","9","28.75","33.25","-78","-78","35","41","-78","-78","-78","35","33","41","24","34","3","7","3","14","21","21.200000000000003","0.0","2.8000000000000003","36","26.27","2700","112","490","540","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","29.0","33.75","-78","-78","35","41","-78","-78","-78","35","34","43","24","34","3","7","3","14","21","21.400000000000002","0.0","2.8000000000000003","35","25.55","2600","109","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","29.5","34.25","-78","-78","36","42","-78","-78","-78","36","34","44","24","35","3","7","3","14","22","21.400000000000002","0.0","2.8000000000000003","36","25.91","2650","110","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","29.75","34.5","-78","-78","36","42","-78","-78","-78","36","34","44","24","35","3","7","3","14","22","21.6","0.0","2.8000000000000003","35","25.91","2650","110","500","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","30.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","45","24","35","3","6","4","21","22","21.200000000000003","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","30.5","34.5","-78","-78","36","42","-78","-78","-78","36","35","46","25","36","3","6","4","20","22","21.400000000000002","0.0","2.8000000000000003","36","24.84","2550","107","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","30.5","35.0","-78","-78","36","42","-78","-78","-78","36","35","47","25","36","3","4","4","18","22","21.6","0.0","2.8000000000000003","36","24.48","2550","107","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","31.0","35.75","-78","-78","36","42","-78","-78","-78","36","35","47","25","36","3","4","3","4","22","22.200000000000003","0.0","2.8000000000000003","36","24.48","2500","107","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 20:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","31.5","35.75","-78","-78","36","42","-78","-78","-78","36","36","48","25","37","2","4","3","13","22","22.400000000000002","0.0","2.8000000000000003","36","24.84","2550","107","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","31.75","36.5","-78","-78","36","42","-78","-78","-78","36","36","49","25","37","2","3","3","3","22","22.400000000000002","0.0","2.8000000000000003","36","24.12","2500","106","480","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","32.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","53","25","38","2","4","3","13","22","22.6","0.0","3.0","36","24.12","2500","106","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","32.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","54","25","34","2","3","3","3","22","22.6","0.0","2.8000000000000003","33","24.48","2500","106","490","540","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","32.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","54","25","37","2","3","3","5","23","22.8","0.0","2.8000000000000003","33","24.12","2500","106","480","520","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","32.5","36.5","-78","-78","36","42","-78","-78","-78","36","37","50","25","37","3","6","3","16","22","22.400000000000002","0.0","2.4000000000000004","30","24.12","2500","106","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","47","25","38","3","6","3","17","23","22.6","0.0","2.4000000000000004","29","23.76","2450","103","480","520","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","25","38","2","6","3","16","23","22.6","0.0","2.4000000000000004","29","23.40","2400","102","380","420","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","25","37","2","5","3","16","23","22.6","0.0","2.2","26","23.05","2350","100","370","410","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","25","38","2","5","3","16","23","22.6","0.0","2.2","27","21.61","2250","98","370","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","25","37","3","5","4","16","23","22.400000000000002","0.0","2.0","23","20.90","2150","95","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","25","38","3","5","4","16","23","22.6","0.0","2.0","24","19.47","2050","92","370","400","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"01.Oct.2018 21:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","44","25","37","3","5","4","16","23","22.400000000000002","0.0","1.8","21","18.39","1900","89","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","43","25","37","3","5","4","16","23","22.400000000000002","0.0","1.8","21","17.68","1850","87","360","390","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","34.25","37.5","-78","-78","37","43","-78","-78","-78","37","37","43","25","38","3","5","4","16","23","22.6","0.0","1.8","21","16.60","1750","85","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","43","26","38","3","5","4","16","23","22.8","0.0","1.8","20","15.17","1600","82","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","38","43","26","38","3","5","4","16","23","22.8","0.0","1.8","20","14.45","1550","80","350","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","34.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","44","26","38","3","5","4","16","23","23.200000000000003","0.0","1.8","20","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","44","26","38","3","5","4","17","23","23.200000000000003","0.0","1.8","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","45","26","38","3","5","4","17","23","23.200000000000003","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.75","-78","-78","37","43","-78","-78","-78","37","38","45","26","39","3","5","4","17","23","23.400000000000002","0.0","1.6","19","14.45","1500","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.75","-78","-78","37","43","-78","-78","-78","37","39","45","26","39","3","5","4","17","23","23.400000000000002","0.0","1.6","19","14.45","1550","80","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","7","35.25","39.25","-78","-78","37","43","-78","-78","-78","37","39","45","26","39","3","5","4","17","23","23.6","0.0","1.8","20","14.45","1550","80","350","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","34","26","34","7","9","13","15","17","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 22:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","30","26","33","7","10","14","14","16","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","27","26","33","7","10","14","13","16","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","25","26","33","7","10","14","13","15","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","24","26","32","7","10","14","12","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","22","26","32","6","10","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","21","26","32","6","10","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","21","26","32","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","34","20","26","32","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","34","20","26","32","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","34","18","26","32","6","8","11","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","18","25","32","6","8","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","25","32","6","8","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Oct.2018 23:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","25","32","6","8","10","11","13","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","25","31","6","8","10","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","33","16","25","31","6","8","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","16","25","31","6","9","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","16","25","31","6","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","16","25","31","6","8","9","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","25","31","6","8","9","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","25","31","6","8","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","38","44","-78","-78","-78","38","37","43","25","38","-3","2","2","11","18","22.8","0.0","3.0","38","24.84","2550","106","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.75","-78","-78","38","44","-78","-78","-78","38","38","48","25","38","1","6","2","14","20","23.200000000000003","0.0","3.2","37","25.19","2600","108","500","540","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","50","25","39","1","6","2","15","21","23.6","0.0","3.2","38","25.91","2650","108","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","38","44","-78","-78","-78","38","38","51","25","38","1","5","2","23","21","23.400000000000002","0.0","3.0","38","25.91","2650","108","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 00:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.5","38.25","-78","-78","38","44","-78","-78","-78","38","38","53","25","39","1","4","2","22","22","23.400000000000002","0.0","3.2","37","25.55","2600","106","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","34.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","54","25","40","1","3","2","19","22","23.8","0.0","3.2","37","24.48","2500","104","500","540","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","54","25","39","1","3","2","13","22","23.8","0.0","3.0","34","24.48","2500","103","490","540","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","53","26","39","2","3","2","3","22","23.400000000000002","0.0","2.6","30","24.48","2500","103","490","540","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","53","26","40","1","2","2","3","22","23.8","0.0","2.6","30","23.40","2400","100","480","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","50","26","39","1","5","2","16","22","23.6","0.0","2.4000000000000004","28","22.33","2350","99","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","40","1","5","2","16","22","23.8","0.0","2.4000000000000004","27","21.61","2250","96","380","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","40","2","5","3","16","22","23.8","0.0","2.2","24","20.18","2150","94","370","410","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","39","2","5","3","16","22","23.6","0.0","1.8","22","19.47","2050","91","370","420","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","47","26","40","2","5","3","16","22","23.6","0.0","1.8","22","18.75","1950","89","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","26","39","2","4","3","16","22","23.400000000000002","0.0","1.8","20","18.03","1850","87","360","390","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","26","40","2","4","3","16","22","23.6","0.0","1.8","20","16.60","1750","82","360","400","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Oct.2018 01:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","26","40","2","4","3","17","22","23.6","0.0","1.8","19","14.81","1600","80","370","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","33","26","36","5","6","9","19","20","8.6","0.0","0.4","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","31","26","35","5","8","13","14","15","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","35","27","26","34","5","9","14","13","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","36","25","26","33","5","9","14","12","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","35","23","26","33","5","10","14","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","22","26","32","5","9","13","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","21","26","32","5","7","13","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","20","26","32","5","8","12","11","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","20","26","32","5","8","12","11","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","18","26","32","5","8","11","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","17","26","32","5","8","10","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 02:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","17","26","32","5","8","10","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","17","26","32","5","6","10","10","12","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.5","34.25","-78","-78","38","44","-78","-78","-78","38","34","16","26","32","5","7","9","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","16","26","31","4","7","9","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","16","26","31","5","7","9","9","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","33.75","38.25","-78","-78","38","45","-78","-78","-78","38","38","40","26","38","0","-3","2","9","16","23.400000000000002","0.0","3.0","38","14.45","1550","80","500","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","34.25","38.25","-78","-78","38","45","-78","-78","-78","38","38","48","26","39","1","5","1","14","19","23.6","0.0","3.2","38","25.91","2600","108","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","34.5","38.75","-78","-78","38","45","-78","-78","-78","38","39","50","26","40","1","6","1","14","20","23.8","0.0","3.2","37","25.91","2650","108","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","51","26","40","0","5","1","15","21","24.200000000000003","0.0","3.2","38","26.27","2650","108","500","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","26","40","1","4","2","23","21","23.8","0.0","3.2","38","24.84","2550","105","500","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","54","26","40","1","4","2","23","22","23.6","0.0","3.0","35","24.48","2500","104","490","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","26","39","1","4","3","23","22","23.6","0.0","2.6","31","23.76","2400","101","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 03:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","26","40","1","4","2","17","21","23.8","0.0","2.4000000000000004","28","21.98","2300","99","380","420","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","50","26","39","1","4","2","16","22","23.6","0.0","2.0","24","21.61","2250","97","380","420","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","48","26","40","1","4","2","16","22","23.6","0.0","2.2","24","20.54","2100","94","370","420","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","2","4","3","15","22","23.400000000000002","0.0","1.8","21","19.47","2000","91","380","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","46","26","39","2","4","3","16","22","23.6","0.0","1.8","21","18.39","1900","89","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","26","39","2","4","3","16","22","23.400000000000002","0.0","1.8","20","17.32","1850","87","370","420","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","26","39","2","4","3","16","22","23.6","0.0","1.8","19","16.96","1800","85","370","410","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.5","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","26","40","2","4","3","17","22","23.6","0.0","1.8","20","15.53","1650","82","370","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","5","36.5","40.0","-78","-78","38","45","-78","-78","-78","38","40","45","26","40","2","4","3","16","22","23.8","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","5","36.5","40.0","-78","-78","38","45","-78","-78","-78","38","40","45","26","40","2","4","3","17","22","23.8","0.0","1.8","19","14.81","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","36.5","37.0","-78","-78","38","45","-78","-78","-78","38","36","34","26","36","4","6","12","17","16","8.6","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","36","31","26","35","4","6","13","14","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 04:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","36.25","36.5","-78","-78","38","45","-78","-78","-78","38","36","28","26","34","4","8","14","13","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 05:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","36.25","36.25","-78","-78","38","45","-78","-78","-78","38","36","25","26","34","5","8","14","12","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 05:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","31.0","34.25","-78","-78","38","45","-78","-78","-78","57","34","41","26","35","0","-2","2","10","17","22.200000000000003","0.0","2.8000000000000003","35","11.95","1950","89","500","540","0","0","0.0","0.0","0.0","0.0","1.8","2.6"
"02.Oct.2018 05:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","32","5","48.75","54.5","-78","-78","38","45","-78","-78","-78","57","55","62","26","55","1","8","2","18","22","34.800000000000004","0.0","4.800000000000001","42","12.66","2050","90","510","550","0","0","0.0","0.0","0.0","0.0","3.2","5.0"
"02.Oct.2018 05:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","5","57.5","58.25","-78","-78","38","45","-78","-78","-78","57","58","60","27","57","5","9","14","36","23","8.4","0.0","0.4","0","25.55","3650","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"02.Oct.2018 05:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","32","5","49.75","54.5","-78","-78","38","45","-78","-78","-78","57","54","73","27","54","1","2","3","19","23","33.800000000000004","0.0","4.4","43","13.74","2100","91","510","560","0","0","0.0","0.0","0.0","0.0","3.0","4.4"
"02.Oct.2018 05:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","5","59.5","61.0","-78","-78","38","45","-78","-78","-78","57","60","82","27","59","3","10","5","38","28","18.6","0.0","0.4","0","25.55","3600","131","570","600","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"02.Oct.2018 05:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","5","50.25","53.75","-78","-78","38","45","-78","-78","-78","57","53","77","28","53","2","2","4","20","23","33.4","0.0","4.4","42","14.09","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","3.0","3.2"
"02.Oct.2018 05:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","35","5","59.5","60.25","-78","-78","38","45","-78","-78","-78","57","60","73","28","59","4","9","7","30","27","10.200000000000001","0.0","0.4","0","25.55","3600","130","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"02.Oct.2018 05:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","5","51.0","53.75","-78","-78","38","45","-78","-78","-78","57","53","76","28","53","2","2","4","20","23","33.4","0.0","4.2","41","14.45","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","2.8000000000000003"
"02.Oct.2018 05:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","37","5","58.25","59.0","-78","-78","38","45","-78","-78","-78","57","58","61","29","58","4","9","16","34","23","8.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 05:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","5","51.5","55.5","-78","-78","38","45","-78","-78","-78","57","56","76","29","55","1","2","3","19","24","34.6","0.0","4.6000000000000005","42","14.09","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","3.0","4.0"
"02.Oct.2018 05:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","39","5","56.25","57.0","-78","-78","38","45","-78","-78","-78","57","57","60","29","57","4","10","21","31","21","8.4","0.0","0.2","0","25.19","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","5","53.75","56.25","-78","-78","38","45","-78","-78","-78","57","56","76","30","56","1","2","3","19","24","35.2","0.0","4.800000000000001","44","24.48","3500","127","510","550","0","0","0.0","0.0","0.0","0.0","3.2","4.2"
