"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Oct.2018 06:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","5","33.75","33.75","-78","-78","38","45","-78","-78","-78","38","33","56","30","47","4","11","24","24","18","8.4","0.0","0.0","0","25.19","2600","104","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","4","34.5","38.75","-78","-78","38","45","-78","-78","-78","38","39","59","30","39","-1","4","3","14","23","23.400000000000002","0.0","3.2","37","25.91","2650","107","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","41","4","34.5","37.75","-78","-78","39","46","-78","-78","-78","39","38","54","30","38","1","4","2","21","22","23.200000000000003","0.0","3.2","38","25.91","2650","107","490","530","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","4","34.5","38.25","-78","-78","39","46","-78","-78","-78","39","38","54","29","39","1","3","2","20","22","23.200000000000003","0.0","3.2","39","24.84","2550","105","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","4","34.5","38.75","-78","-78","39","46","-78","-78","-78","39","39","54","29","39","0","2","1","11","22","23.6","0.0","3.4000000000000004","38","24.84","2550","105","510","560","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","35.0","39.25","-78","-78","39","46","-78","-78","-78","39","39","53","29","40","0","1","1","1","22","23.8","0.0","3.4000000000000004","38","25.55","2550","105","480","520","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","35.0","39.25","-78","-78","39","46","-78","-78","-78","39","39","54","28","40","0","2","1","12","22","23.8","0.0","3.4000000000000004","39","25.55","2600","105","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","35.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","55","28","40","0","1","1","3","22","24.200000000000003","0.0","3.4000000000000004","39","25.55","2600","105","510","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","35.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","56","28","41","0","1","1","1","22","24.6","0.0","3.4000000000000004","38","24.84","2550","105","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","35.75","39.5","-78","-78","39","46","-78","-78","-78","39","39","55","28","40","1","2","1","18","22","23.8","0.0","3.0","34","24.84","2550","105","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 06:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","35.75","40.0","-78","-78","39","46","-78","-78","-78","39","40","55","28","41","0","1","1","1","22","24.400000000000002","0.0","3.0","34","25.55","2600","107","490","540","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","57","28","41","0","1","1","3","22","24.400000000000002","0.0","2.8000000000000003","31","24.84","2500","105","500","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","36.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","55","28","40","1","2","2","18","22","23.8","0.0","2.8000000000000003","30","24.48","2500","103","500","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","54","28","41","0","1","1","1","22","24.400000000000002","0.0","2.8000000000000003","31","23.76","2400","101","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","36.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","54","28","40","1","4","2","12","22","23.8","0.0","2.4000000000000004","27","23.40","2350","100","480","520","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","36.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","50","28","40","1","4","2","17","21","23.8","0.0","2.4000000000000004","27","21.61","2250","97","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","36.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","49","27","40","1","4","2","16","21","24.200000000000003","0.0","2.4000000000000004","26","20.90","2150","94","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","36.5","40.0","-78","-78","39","46","-78","-78","-78","39","40","49","27","41","1","4","2","16","21","24.200000000000003","0.0","2.4000000000000004","27","19.47","2050","92","480","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","36.5","40.0","-78","-78","39","46","-78","-78","-78","39","40","49","27","40","1","4","2","16","21","24.200000000000003","0.0","2.4000000000000004","27","18.75","1950","90","480","520","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","37.0","40.0","-78","-78","39","46","-78","-78","-78","39","40","48","27","40","1","4","2","16","20","23.8","0.0","2.0","23","18.03","1900","89","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","37.5","39.5","-78","-78","39","46","-78","-78","-78","39","40","48","27","40","2","4","3","16","20","23.8","0.0","1.8","19","17.68","1850","88","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","37.5","40.0","-78","-78","39","46","-78","-78","-78","39","40","47","27","40","2","4","3","17","20","24.200000000000003","0.0","1.8","20","16.96","1750","86","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 07:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","4","37.5","40.5","-78","-78","39","46","-78","-78","-78","39","40","46","27","41","2","4","3","17","20","24.400000000000002","0.0","1.8","19","15.53","1650","82","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:03:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","5","37.5","38.25","-78","-78","38","45","-78","-78","-78","38","36","34","27","36","4","6","12","15","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:08:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","5","37.0","37.75","-78","-78","38","45","-78","-78","-78","38","35","30","27","35","5","6","13","13","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:13:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","5","37.0","37.5","-78","-78","38","45","-78","-78","-78","38","35","26","27","34","5","8","13","12","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:18:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","5","36.5","37.5","-78","-78","38","45","-78","-78","-78","38","35","24","27","34","5","8","13","12","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:23:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","5","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","35","23","27","34","5","9","13","11","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:28:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","5","36.25","36.25","-78","-78","38","45","-78","-78","-78","38","35","22","26","33","5","9","12","11","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:33:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","36.25","35.75","-78","-78","38","44","-78","-78","-78","38","35","21","26","33","5","9","12","11","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:38:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.75","35.0","-78","-78","38","44","-78","-78","-78","38","35","20","26","32","5","9","11","10","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:43:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","6","35.75","34.5","-78","-78","38","44","-78","-78","-78","38","35","18","26","32","5","7","11","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:48:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","6","35.75","33.75","-78","-78","38","44","-78","-78","-78","38","35","18","26","32","5","7","10","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:53:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","5","35.25","33.0","-78","-78","38","45","-78","-78","-78","38","35","17","26","32","5","7","10","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 08:58:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","5","35.25","31.75","-78","-78","38","45","-78","-78","-78","38","35","17","25","32","5","7","10","9","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:03:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","6","35.25","30.25","-78","-78","38","44","-78","-78","-78","38","35","17","25","32","5","7","9","9","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:08:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","6","35.25","28.0","-78","-78","38","44","-78","-78","-78","38","35","16","25","32","5","8","9","9","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:13:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","6","35.0","28.0","-78","-78","38","44","-78","-78","-78","38","35","16","25","31","5","8","9","9","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:18:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","6","34.25","28.75","-78","-78","38","44","-78","-78","-78","38","28","16","25","31","5","8","9","9","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:23:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","6","30.25","33.0","-78","-78","38","44","-78","-78","-78","38","29","16","25","31","5","5","9","9","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:28:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","6","29.75","33.25","-78","-78","38","44","-78","-78","-78","38","31","14","25","30","5","6","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:33:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","6","30.5","33.25","-78","-78","38","44","-78","-78","-78","38","32","14","25","29","5","6","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:38:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","6","31.5","33.0","-78","-78","38","44","-78","-78","-78","38","32","14","25","29","5","7","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:43:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","7","32.25","33.0","-78","-78","37","43","-78","-78","-78","37","32","14","25","29","5","7","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:48:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","7","32.5","33.0","-78","-78","37","43","-78","-78","-78","37","32","14","25","29","5","7","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:53:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","7","32.5","33.25","-78","-78","37","43","-78","-78","-78","37","32","14","25","30","5","8","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 09:58:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","7","32.5","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","25","30","5","8","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:03:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","25","30","5","8","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:08:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","25","30","5","8","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:13:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","5","8","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:18:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","6","8","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:23:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","6","8","8","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:28:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","6","8","8","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:33:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","6","8","9","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:38:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","6","8","9","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:43:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","6","7","9","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:48:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.0","33.0","-78","-78","37","43","-78","-78","-78","37","33","13","25","30","6","7","9","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:53:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","13","24","30","6","7","9","9","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 10:58:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","13","24","30","6","7","9","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:03:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","13","24","30","7","8","9","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:08:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","13","24","30","7","8","9","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:13:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","13","24","30","7","8","9","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:18:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","33","13","24","29","7","8","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:23:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","32","13","24","29","8","8","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:28:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","33","13","24","30","7","8","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","13","24","30","7","8","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","13","24","30","7","8","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","11","24","30","7","9","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","11","24","30","7","9","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 11:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","32","11","24","29","7","9","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","32","11","24","29","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","32","11","24","29","8","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","11","24","30","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","8","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","8","32.25","32.5","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","8","32.25","32.5","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","8","32.25","32.25","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","8","32.25","32.25","-78","-78","36","42","-78","-78","-78","36","32","11","24","29","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","32.25","31.75","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","7","9","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 12:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","31.75","31.75","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","7","9","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","31.75","31.75","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","7","9","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","31.75","31.5","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","7","9","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","31.5","31.5","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","8","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","31.5","31.0","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","8","8","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","31.0","31.0","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","8","8","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","8","31.0","31.0","-78","-78","36","42","-78","-78","-78","36","31","11","24","29","7","8","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","9","31.0","30.5","-78","-78","35","41","-78","-78","-78","35","30","9","24","29","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","9","30.5","30.5","-78","-78","35","41","-78","-78","-78","35","30","9","24","28","7","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","9","30.5","30.5","-78","-78","35","41","-78","-78","-78","35","30","9","24","28","8","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","9","30.5","30.5","-78","-78","35","41","-78","-78","-78","35","30","9","24","28","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","10","30.5","30.5","-78","-78","34","40","-78","-78","-78","34","30","9","24","28","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 13:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","11","30.25","30.25","-78","-78","34","39","-78","-78","-78","34","30","9","24","28","9","9","9","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:03:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.75","31.75","-78","-78","39","39","-78","-78","-78","39","31","13","25","30","9","9","9","11","12","13.4","0.0","0.6000000000000001","19","16.60","1750","87","320","350","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:08:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","12","31.75","37.75","-78","-78","39","39","-78","-78","-78","39","37","41","25","38","2","6","6","13","21","22.6","0.0","2.8000000000000003","33","22.69","2350","102","480","520","0","0","1.8","9.600000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:13:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","12","32.25","36.5","-78","-78","38","38","-78","-78","-78","38","36","45","25","37","5","9","6","17","23","22.6","0.0","2.6","32","26.27","2700","110","480","520","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:18:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","12","32.5","37.0","-78","-78","38","38","-78","-78","-78","38","37","47","25","38","5","9","6","17","25","22.8","0.0","2.6","32","25.91","2650","109","480","520","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:23:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","12","33.25","37.5","-78","-78","37","37","-78","-78","-78","37","37","48","25","38","5","9","5","17","26","23.400000000000002","0.0","2.8000000000000003","33","26.27","2700","109","480","520","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:28:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","12","33.75","38.25","-78","-78","38","38","-78","-78","-78","38","38","48","25","39","5","9","5","17","26","23.6","0.0","2.8000000000000003","33","25.91","2600","109","470","520","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:33:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","12","34.25","38.75","-78","-78","39","39","-78","-78","-78","39","38","50","25","39","5","9","6","17","26","23.8","0.0","2.8000000000000003","34","26.63","2700","110","490","520","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:38:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","12","34.5","39.25","-78","-78","38","38","-78","-78","-78","38","39","51","25","40","5","9","6","18","27","24.200000000000003","0.0","3.0","34","26.63","2700","110","480","520","0","0","2.0","8.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:43:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","13","35.0","38.25","-78","-78","37","37","-78","-78","-78","37","38","50","25","39","6","8","7","18","27","23.400000000000002","0.0","2.0","24","25.91","2650","108","360","400","0","0","1.2000000000000002","6.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:48:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","13","35.25","37.75","-78","-78","36","36","-78","-78","-78","36","37","47","25","38","6","8","7","19","27","23.200000000000003","0.0","1.6","19","24.84","2550","107","350","390","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:53:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","14","35.75","38.25","-78","-78","37","37","-78","-78","-78","37","38","45","25","39","7","9","8","19","28","23.200000000000003","0.0","1.6","20","24.84","2550","106","350","390","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 14:58:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","13","36.25","37.75","-78","-78","36","36","-78","-78","-78","36","37","44","26","36","7","10","8","17","28","15.4","0.0","0.6000000000000001","0","15.53","1650","84","570","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:03:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","15","35.75","36.25","-78","-78","36","36","-78","-78","-78","36","35","34","26","34","11","13","17","19","22","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:08:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","15","35.75","35.75","-78","-78","36","36","-78","-78","-78","36","35","31","26","33","12","14","18","19","21","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:13:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.75","35.75","-78","-78","36","36","-78","-78","-78","36","35","30","26","34","11","14","18","18","21","10.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:18:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.75","35.75","-78","-78","38","38","-78","-78","-78","38","35","28","26","34","10","13","18","17","19","10.4","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:23:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.75","35.75","-78","-78","37","37","-78","-78","-78","37","35","27","26","33","10","14","18","17","19","10.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:28:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.75","35.75","-78","-78","38","38","-78","-78","-78","38","35","26","26","33","9","13","17","17","18","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:33:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","14","35.75","35.75","-78","-78","38","38","-78","-78","-78","38","35","24","26","32","10","14","17","17","18","10.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:38:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","16","35.75","35.75","-78","-78","35","35","-78","-78","-78","35","35","23","26","31","12","15","17","18","18","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:43:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","14","35.75","35.75","-78","-78","35","35","-78","-78","-78","35","35","24","26","32","11","14","17","18","18","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:48:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.75","35.75","-78","-78","36","36","-78","-78","-78","36","35","24","26","33","10","14","17","18","18","10.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:53:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.75","35.75","-78","-78","37","37","-78","-78","-78","37","35","23","26","33","10","14","17","17","17","10.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 15:58:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.75","35.75","-78","-78","38","38","-78","-78","-78","38","35","22","26","32","10","14","16","17","16","10.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:03:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.75","35.75","-78","-78","36","36","-78","-78","-78","36","35","22","26","32","11","14","16","17","16","10.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:08:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.75","35.75","-78","-78","37","37","-78","-78","-78","37","35","22","26","33","10","13","16","17","16","10.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:13:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.75","35.75","-78","-78","38","38","-78","-78","-78","38","35","21","26","32","10","13","15","16","16","10.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:18:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","14","35.25","35.75","-78","-78","38","38","-78","-78","-78","38","35","20","26","31","11","14","15","16","16","10.600000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:23:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","14","35.75","35.25","-78","-78","36","36","-78","-78","-78","36","35","20","26","31","12","14","15","16","16","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:28:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","15","35.25","35.25","-78","-78","36","36","-78","-78","-78","36","35","20","26","31","13","14","15","17","16","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:33:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","15","35.25","35.25","-78","-78","35","35","-78","-78","-78","35","35","21","26","32","12","14","16","17","17","11.200000000000001","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:38:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","15","35.25","35.25","-78","-78","35","35","-78","-78","-78","35","35","21","26","32","12","14","16","17","18","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:43:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","16","35.25","35.25","-78","-78","35","35","-78","-78","-78","35","35","21","26","32","13","15","16","17","18","11.4","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
