"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Oct.2018 16:48:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","15","35.25","35.25","-78","-78","35","35","-78","-78","-78","35","35","21","26","32","13","15","16","18","18","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:53:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.25","35.25","-78","-78","36","36","-78","-78","-78","36","35","21","26","33","12","15","16","17","18","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 16:58:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","14","35.25","35.25","-78","-78","37","37","-78","-78","-78","37","35","20","26","32","13","15","15","17","18","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","14","35.25","35.25","-78","-78","31","36","-78","-78","-78","31","35","20","26","32","12","15","15","17","18","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","14","35.25","35.25","-78","-78","31","36","-78","-78","-78","31","35","20","26","32","12","15","15","17","18","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.25","35.25","-78","-78","31","36","-78","-78","-78","31","35","20","26","33","11","14","15","17","18","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.25","35.25","-78","-78","32","37","-78","-78","-78","32","35","20","26","32","11","14","14","16","17","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","13","35.25","35.25","-78","-78","32","37","-78","-78","-78","32","35","18","26","32","11","14","14","16","17","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.25","35.25","-78","-78","32","37","-78","-78","-78","32","35","18","26","32","10","13","15","16","17","10.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","35.25","35.25","-78","-78","33","38","-78","-78","-78","33","35","18","25","32","10","13","14","15","16","10.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","11","35.25","35.25","-78","-78","33","38","-78","-78","-78","33","35","18","26","32","10","13","14","15","16","10.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","11","35.0","35.25","-78","-78","34","39","-78","-78","-78","34","35","17","26","32","10","13","14","14","16","10.200000000000001","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","11","35.0","35.0","-78","-78","34","39","-78","-78","-78","34","35","17","25","32","9","12","14","14","15","10.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","11","35.0","35.0","-78","-78","34","39","-78","-78","-78","34","35","17","25","31","10","12","13","14","15","10.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 17:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","11","35.0","35.0","-78","-78","34","39","-78","-78","-78","34","35","16","25","31","9","12","13","14","15","10.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","11","34.5","34.5","-78","-78","34","39","-78","-78","-78","34","34","16","25","31","9","12","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","11","34.5","34.5","-78","-78","34","39","-78","-78","-78","34","34","16","25","31","9","12","13","13","15","10.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","11","34.25","34.25","-78","-78","34","39","-78","-78","-78","34","34","16","25","31","9","11","12","13","14","10.200000000000001","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","10","34.25","33.75","-78","-78","34","40","-78","-78","-78","34","33","16","25","31","9","11","12","13","14","10.200000000000001","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","9","33.75","33.25","-78","-78","34","40","-78","-78","-78","34","33","14","25","31","9","11","12","13","14","10.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","9","33.25","33.25","-78","-78","35","41","-78","-78","-78","35","33","14","25","31","9","11","12","12","14","10.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","9","33.0","33.0","-78","-78","35","41","-78","-78","-78","35","33","14","25","31","8","11","12","12","14","10.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","9","32.5","32.5","-78","-78","35","41","-78","-78","-78","35","32","14","25","30","8","10","11","12","14","10.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","9","32.25","32.25","-78","-78","35","41","-78","-78","-78","35","32","14","25","30","8","10","11","12","14","10.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","9","32.25","31.75","-78","-78","35","41","-78","-78","-78","35","31","14","25","30","8","10","11","11","13","10.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","9","31.75","31.75","-78","-78","35","41","-78","-78","-78","35","31","14","25","30","8","10","11","11","13","9.600000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 18:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","9","31.5","31.5","-78","-78","35","41","-78","-78","-78","35","31","13","25","30","8","10","11","11","13","9.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","9","31.5","31.5","-78","-78","35","41","-78","-78","-78","35","31","13","25","29","8","10","10","11","12","9.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","9","31.0","31.0","-78","-78","35","41","-78","-78","-78","35","31","13","25","29","8","9","10","11","12","9.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","9","31.0","31.0","-78","-78","35","41","-78","-78","-78","35","31","13","25","29","8","9","10","11","12","9.600000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","30.5","36.5","-78","-78","36","42","-78","-78","-78","36","37","38","25","37","-2","1","4","10","18","22.6","0.0","2.8000000000000003","36","13.74","1450","80","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","8","31.5","35.75","-78","-78","36","42","-78","-78","-78","36","36","45","25","37","3","7","4","15","21","22.400000000000002","0.0","2.8000000000000003","35","25.55","2600","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","31.75","36.25","-78","-78","36","42","-78","-78","-78","36","36","46","25","37","3","7","4","15","23","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","110","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","32.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","47","25","37","4","6","4","21","23","22.200000000000003","0.0","2.8000000000000003","35","26.27","2700","110","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","32.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","48","25","37","4","6","4","22","23","22.200000000000003","0.0","2.8000000000000003","35","25.91","2650","110","480","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","32.5","36.5","-78","-78","36","42","-78","-78","-78","36","37","49","25","37","3","5","4","20","23","22.6","0.0","3.0","36","25.91","2650","110","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","50","25","38","3","4","4","11","24","22.8","0.0","3.0","36","25.91","2650","110","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","50","25","38","3","5","4","15","24","22.6","0.0","2.8000000000000003","32","25.91","2650","110","480","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 19:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","48","25","38","3","7","4","13","24","22.6","0.0","2.6","30","25.55","2650","110","470","520","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","47","26","38","3","6","4","17","24","22.6","0.0","2.2","27","24.48","2550","108","370","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","26","38","3","6","4","17","24","22.6","0.0","2.2","26","24.48","2550","107","370","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","26","37","4","6","5","17","24","22.400000000000002","0.0","2.0","24","23.40","2400","104","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","26","38","4","6","4","17","24","22.6","0.0","1.8","23","23.05","2350","101","370","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","43","26","37","4","6","5","17","24","22.400000000000002","0.0","1.6","20","21.61","2250","98","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","34.5","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","5","17","24","22.400000000000002","0.0","1.6","19","20.54","2100","95","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","34.5","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","5","17","23","22.6","0.0","1.6","19","18.75","2000","92","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","34.5","37.75","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","5","17","23","22.6","0.0","1.6","19","17.68","1900","90","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","8","35.0","37.75","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","5","18","23","22.8","0.0","1.6","20","17.32","1800","89","360","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","8","35.0","38.25","-78","-78","36","42","-78","-78","-78","36","38","43","26","38","4","6","5","17","23","22.8","0.0","1.6","19","16.96","1750","87","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","8","35.0","35.0","-78","-78","36","42","-78","-78","-78","36","35","33","26","34","7","9","13","17","17","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 20:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","29","26","33","7","9","14","14","15","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","26","26","33","7","9","14","14","14","9.4","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","25","26","32","7","10","14","13","14","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.5","34.25","-78","-78","36","42","-78","-78","-78","36","34","24","26","32","7","10","14","13","14","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","22","26","32","7","10","14","13","14","9.4","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","22","26","32","7","10","13","12","14","9.4","0.0","0.0","0","13.38","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","21","26","31","7","10","13","12","14","9.4","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","20","26","31","7","10","12","12","13","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.75","33.25","-78","-78","36","42","-78","-78","-78","36","33","20","26","31","7","10","12","12","13","9.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","18","26","31","7","10","12","12","13","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","18","26","31","7","10","12","12","13","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","33","17","26","31","7","10","12","12","13","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 21:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","33","17","26","31","7","10","11","12","13","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","8","33.0","32.5","-78","-78","36","42","-78","-78","-78","36","32","17","26","30","7","10","11","12","13","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","8","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","17","26","30","7","10","11","12","13","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","8","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","16","26","30","7","10","11","11","13","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","8","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","16","26","30","7","10","11","11","12","9.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","8","32.5","32.25","-78","-78","36","42","-78","-78","-78","36","32","16","26","30","7","9","11","11","12","9.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","8","32.25","32.25","-78","-78","36","42","-78","-78","-78","36","32","16","26","30","7","9","10","11","12","9.4","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","8","32.25","32.25","-78","-78","36","42","-78","-78","-78","36","32","16","25","30","7","9","10","11","12","9.4","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","8","32.25","31.75","-78","-78","36","42","-78","-78","-78","36","31","27","25","32","5","5","5","10","14","19.400000000000002","0.0","1.4000000000000001","19","14.09","1450","80","370","400","0","0","0.8","0.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","32.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","43","25","37","1","5","4","13","20","22.6","0.0","2.8000000000000003","36","25.55","2650","108","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","32.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","47","25","38","3","7","3","15","22","22.8","0.0","3.0","35","25.91","2650","109","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","47","25","38","3","7","4","16","22","22.8","0.0","2.8000000000000003","33","25.91","2650","110","480","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"02.Oct.2018 22:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","48","25","38","3","6","4","23","23","22.6","0.0","2.6","33","25.55","2600","108","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","33.25","36.5","-78","-78","36","42","-78","-78","-78","36","37","48","26","37","3","5","4","22","23","22.400000000000002","0.0","2.6","32","24.84","2500","106","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","33.75","37.5","-78","-78","36","42","-78","-78","-78","36","37","48","26","38","3","6","4","18","23","22.6","0.0","2.2","26","23.76","2450","103","370","410","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","26","38","3","6","4","17","23","22.6","0.0","2.0","23","23.40","2400","103","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","34.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","26","38","4","6","5","17","23","22.400000000000002","0.0","1.8","20","21.98","2300","100","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","35.0","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","5","17","23","22.400000000000002","0.0","1.6","20","21.61","2250","99","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","35.0","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","5","17","23","22.6","0.0","1.6","20","20.90","2150","96","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","35.25","37.75","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","5","17","23","22.8","0.0","1.6","19","19.47","2050","94","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","43","26","38","4","6","5","17","23","23.200000000000003","0.0","1.6","20","18.39","1900","91","380","420","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","35.75","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","26","39","4","6","5","18","23","23.400000000000002","0.0","1.6","19","17.68","1850","89","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","7","35.75","39.25","-78","-78","37","43","-78","-78","-78","37","39","44","26","39","4","6","5","18","23","23.400000000000002","0.0","1.6","20","16.60","1750","87","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","35","33","26","35","6","8","13","15","17","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Oct.2018 23:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","35","29","26","34","6","7","14","14","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","8","35.75","35.75","-78","-78","36","42","-78","-78","-78","36","35","26","26","33","6","9","15","13","15","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","8","35.75","35.75","-78","-78","36","42","-78","-78","-78","36","35","24","26","33","6","9","14","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","35.75","35.25","-78","-78","37","43","-78","-78","-78","37","35","23","26","33","6","9","14","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","22","26","32","6","9","13","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","21","26","32","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","20","26","32","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","18","26","32","6","9","11","11","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","18","26","32","6","9","11","11","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","17","26","32","6","9","11","11","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","26","32","6","8","10","11","11","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","26","32","6","7","10","11","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 00:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","33","16","26","31","6","7","10","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","34.25","33.75","-78","-78","37","43","-78","-78","-78","37","33","16","26","31","6","6","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","33","16","26","31","6","6","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","16","26","31","6","6","9","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","26","31","6","6","9","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","26","31","6","7","9","10","10","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","26","31","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","26","31","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","26","30","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","7","32.5","32.5","-78","-78","37","43","-78","-78","-78","37","32","14","26","30","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","7","33.0","37.0","-78","-78","37","43","-78","-78","-78","37","37","43","26","38","-2","4","3","11","18","22.8","0.0","3.0","37","24.48","2550","106","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","33.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","26","39","2","7","3","15","21","23.6","0.0","3.2","38","25.19","2600","108","490","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 01:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","33.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","50","26","39","2","6","3","15","23","23.6","0.0","2.8000000000000003","35","25.19","2600","108","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","50","26","38","3","5","3","23","23","23.200000000000003","0.0","2.8000000000000003","34","26.27","2700","109","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","26","39","3","5","3","23","23","23.400000000000002","0.0","2.8000000000000003","34","24.84","2550","106","490","520","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","35.25","38.75","-78","-78","37","43","-78","-78","-78","37","38","51","26","39","3","5","4","23","23","23.400000000000002","0.0","2.6","30","24.48","2550","105","480","520","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","26","39","3","6","4","18","23","23.200000000000003","0.0","2.0","25","24.48","2500","104","370","400","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","26","39","3","6","4","17","23","23.400000000000002","0.0","2.0","25","24.48","2500","103","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","7","35.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","45","26","38","3","6","4","16","23","22.8","0.0","1.8","22","23.40","2450","100","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","7","35.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","45","26","38","3","6","4","17","23","22.6","0.0","1.6","19","22.33","2250","97","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","7","35.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","44","26","38","3","5","4","17","23","22.8","0.0","1.6","19","21.26","2150","95","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","36.25","38.75","-78","-78","37","43","-78","-78","-78","37","38","43","26","39","3","5","4","17","23","23.200000000000003","0.0","1.6","19","19.82","2050","93","350","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","7","36.5","39.25","-78","-78","37","43","-78","-78","-78","37","39","44","26","39","3","5","4","17","23","23.400000000000002","0.0","1.6","20","19.11","1950","90","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","36.5","38.25","-78","-78","37","43","-78","-78","-78","37","37","43","26","36","4","8","5","17","23","15.4","0.0","0.6000000000000001","0","14.81","1550","80","570","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 02:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","31","26","35","6","6","14","14","16","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","35","27","26","34","6","7","14","13","15","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","25","26","33","6","9","14","12","14","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","24","26","33","6","9","14","12","14","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
