"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"03.Oct.2018 03:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","22","26","32","6","9","13","11","13","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","21","26","32","6","9","12","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","34","20","26","32","5","9","11","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","18","26","32","5","9","11","11","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","18","26","32","5","8","10","11","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","21","26","33","5","7","9","10","11","13.200000000000001","0.0","0.6000000000000001","19","17.32","1800","87","310","360","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.25","-78","-78","38","44","-78","-78","-78","38","38","46","26","39","-1","4","3","13","19","23.8","0.0","3.2","38","25.55","2600","107","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","50","26","40","2","7","2","15","22","24.400000000000002","0.0","3.2","37","25.55","2600","108","500","530","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 03:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","35.0","38.75","-78","-78","38","44","-78","-78","-78","38","38","51","26","39","2","6","3","19","23","23.400000000000002","0.0","2.8000000000000003","34","25.91","2650","108","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","52","26","39","2","5","3","24","23","23.6","0.0","3.0","35","25.19","2600","106","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.75","39.5","-78","-78","38","44","-78","-78","-78","38","39","53","26","40","2","5","3","23","23","23.8","0.0","2.6","31","24.48","2500","104","480","520","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","53","26","40","2","4","4","22","23","23.8","0.0","2.6","30","24.12","2450","102","480","520","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","50","26","39","3","5","4","18","23","23.6","0.0","2.0","24","23.40","2350","100","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","39","3","5","4","17","23","23.6","0.0","2.0","25","22.33","2300","99","370","400","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","36.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","47","26","39","3","5","4","17","23","23.400000000000002","0.0","1.8","21","21.98","2250","98","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","46","26","39","3","5","4","17","23","23.6","0.0","1.8","21","21.26","2150","95","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","23","23.400000000000002","0.0","1.8","19","19.47","2050","92","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","36.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","27","39","3","5","4","17","23","23.400000000000002","0.0","1.8","19","18.75","1950","90","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","17","23","23.6","0.0","1.8","20","17.32","1850","87","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","37.0","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","17","23","23.8","0.0","1.8","20","16.96","1750","85","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 04:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","17","23","23.8","0.0","1.8","19","15.89","1650","82","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","33","27","36","5","6","11","20","19","9.0","0.0","0.2","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","37.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","31","27","35","5","6","14","14","15","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","27","27","34","5","7","14","13","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","25","27","34","5","8","14","12","13","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","23","27","33","5","8","13","11","12","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","22","27","33","5","8","12","11","11","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","21","27","33","5","8","11","10","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","35","20","27","33","5","8","11","10","10","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","35.75","36.25","-78","-78","38","44","-78","-78","-78","38","35","18","26","33","5","8","10","10","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","18","26","33","5","8","10","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","17","26","32","5","8","10","10","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 05:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","17","26","32","5","7","9","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","16","26","32","5","7","9","10","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","16","26","32","5","6","9","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","16","26","32","5","6","9","9","9","9.0","0.0","0.0","0","15.17","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","5","5","9","9","9","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","26","31","5","6","8","9","9","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","6","33.25","33.25","-78","-78","38","44","-78","-78","-78","38","33","27","26","34","4","4","4","8","10","18.400000000000002","0.0","1.4000000000000001","19","14.81","1550","80","360","400","0","0","0.6000000000000001","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","45","26","38","-1","4","3","12","18","23.400000000000002","0.0","3.2","38","25.91","2600","107","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","33.75","38.25","-78","-78","38","44","-78","-78","-78","38","38","48","26","39","2","6","2","14","20","23.6","0.0","3.2","37","25.91","2650","107","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","50","26","39","2","5","3","22","22","23.400000000000002","0.0","3.2","38","25.55","2600","107","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","38","52","26","39","2","5","3","23","22","23.400000000000002","0.0","3.2","37","24.84","2550","105","500","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","39","53","26","39","2","4","3","20","23","23.8","0.0","3.2","37","24.84","2550","105","500","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 06:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.5","-78","-78","38","44","-78","-78","-78","38","39","54","26","40","1","3","2","4","23","24.200000000000003","0.0","3.2","38","24.84","2600","107","500","530","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","54","26","40","2","3","2","5","23","23.8","0.0","3.0","34","24.48","2500","105","480","520","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","35.25","39.5","-78","-78","38","44","-78","-78","-78","38","39","53","26","40","2","3","2","3","23","24.200000000000003","0.0","3.0","34","24.48","2500","104","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","53","26","39","2","3","3","15","23","23.6","0.0","2.6","30","23.76","2450","103","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","51","27","40","2","5","3","13","23","23.6","0.0","2.4000000000000004","28","23.05","2350","100","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","49","27","40","2","5","3","17","23","23.8","0.0","2.4000000000000004","27","21.61","2250","98","380","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","27","39","2","5","3","17","23","23.6","0.0","2.0","25","20.90","2150","95","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","27","39","2","5","3","16","23","23.6","0.0","2.0","25","19.47","2000","91","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","27","39","3","5","4","16","23","23.6","0.0","1.8","22","18.39","1900","89","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","27","39","3","5","4","17","23","23.400000000000002","0.0","1.8","19","17.32","1850","87","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","17","23","23.6","0.0","1.8","20","16.60","1750","85","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","17","23","23.8","0.0","1.8","19","15.17","1600","82","360","390","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 07:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","37.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","33","27","36","5","6","11","19","19","9.0","0.0","0.2","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","31","26","35","5","6","14","14","16","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","35","27","26","34","5","8","14","13","14","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","6","36.25","35.75","-78","-78","38","44","-78","-78","-78","38","35","25","26","33","5","9","14","12","14","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","6","36.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","24","26","33","5","9","13","12","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","6","35.75","35.0","-78","-78","38","44","-78","-78","-78","38","35","22","26","32","5","9","13","11","13","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","6","35.75","34.25","-78","-78","38","44","-78","-78","-78","38","34","21","26","32","5","9","12","11","12","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","35.25","33.75","-78","-78","38","44","-78","-78","-78","38","34","20","25","32","5","9","11","11","12","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","35.25","33.0","-78","-78","38","44","-78","-78","-78","38","34","18","25","32","5","8","11","10","12","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","35.0","32.25","-78","-78","38","44","-78","-78","-78","38","34","18","25","32","5","8","10","10","12","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","6","35.0","31.5","-78","-78","38","44","-78","-78","-78","38","34","18","25","32","5","8","10","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","6","35.0","30.25","-78","-78","38","44","-78","-78","-78","38","34","17","25","31","5","8","10","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 08:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","6","34.5","29.0","-78","-78","38","44","-78","-78","-78","38","34","17","25","31","5","8","10","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","6","34.5","27.5","-78","-78","38","44","-78","-78","-78","38","34","16","25","31","5","8","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","6","34.5","27.25","-78","-78","38","44","-78","-78","-78","38","34","16","25","31","5","8","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","6","33.75","27.5","-78","-78","38","44","-78","-78","-78","38","28","16","25","31","5","6","9","10","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","6","29.75","31.75","-78","-78","38","44","-78","-78","-78","38","29","16","25","31","5","5","9","10","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","29.0","33.0","-78","-78","38","44","-78","-78","-78","38","31","14","25","29","5","6","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","29.5","32.5","-78","-78","38","44","-78","-78","-78","38","31","14","25","29","5","6","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","30.5","32.5","-78","-78","38","44","-78","-78","-78","38","31","14","25","28","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","31.5","32.25","-78","-78","38","44","-78","-78","-78","38","31","14","25","29","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","31.75","32.25","-78","-78","38","44","-78","-78","-78","38","31","14","25","29","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","31.75","32.5","-78","-78","38","44","-78","-78","-78","38","31","14","25","29","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","31.75","33.0","-78","-78","38","44","-78","-78","-78","38","32","13","25","29","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 09:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","32.25","33.0","-78","-78","38","44","-78","-78","-78","38","32","13","24","29","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","32.25","33.0","-78","-78","38","44","-78","-78","-78","38","32","13","24","29","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","32.25","32.5","-78","-78","38","44","-78","-78","-78","38","32","13","24","29","5","6","8","8","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","32.25","32.5","-78","-78","38","44","-78","-78","-78","38","32","13","24","29","5","6","8","8","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","32.25","32.5","-78","-78","38","44","-78","-78","-78","38","32","13","24","29","5","7","8","8","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","32.25","32.5","-78","-78","38","44","-78","-78","-78","38","32","13","24","29","5","7","8","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","32.25","32.5","-78","-78","38","44","-78","-78","-78","38","32","11","24","29","5","7","8","8","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","32.25","32.25","-78","-78","38","44","-78","-78","-78","38","32","11","24","29","5","6","8","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","31.75","32.25","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","6","31.75","32.25","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","6","31.75","31.75","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","6","31.75","31.75","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 10:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","6","31.75","31.75","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.5","31.5","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.5","31.5","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.5","31.0","-78","-78","38","44","-78","-78","-78","38","31","11","24","29","5","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.0","31.0","-78","-78","38","44","-78","-78","-78","38","31","9","24","29","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","6","31.0","30.5","-78","-78","38","44","-78","-78","-78","38","30","9","24","29","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","6","31.0","30.5","-78","-78","38","44","-78","-78","-78","38","30","9","24","29","5","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","6","30.5","30.25","-78","-78","38","44","-78","-78","-78","38","30","9","24","28","5","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","6","30.5","29.75","-78","-78","38","44","-78","-78","-78","38","30","9","24","28","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","6","30.25","29.75","-78","-78","38","44","-78","-78","-78","38","30","9","24","28","6","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","6","30.25","29.5","-78","-78","38","44","-78","-78","-78","38","29","9","24","28","6","6","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","6","30.25","29.5","-78","-78","38","44","-78","-78","-78","38","29","9","24","28","6","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 11:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","6","29.75","29.0","-78","-78","38","44","-78","-78","-78","38","29","9","24","28","6","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","6","29.75","28.75","-78","-78","38","44","-78","-78","-78","38","29","9","24","28","6","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","6","29.5","28.75","-78","-78","38","44","-78","-78","-78","38","29","9","24","28","6","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","6","29.5","28.25","-78","-78","38","44","-78","-78","-78","38","28","9","24","28","6","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","7","29.5","28.25","-78","-78","37","43","-78","-78","-78","37","28","9","24","28","6","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","7","29.0","28.0","-78","-78","37","43","-78","-78","-78","37","28","9","24","28","6","6","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","7","28.75","28.0","-78","-78","37","43","-78","-78","-78","37","28","9","24","27","6","6","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","7","28.75","27.5","-78","-78","37","43","-78","-78","-78","37","28","9","24","27","6","6","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","7","28.25","27.5","-78","-78","37","43","-78","-78","-78","37","28","9","24","27","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","7","28.25","27.25","-78","-78","37","43","-78","-78","-78","37","27","9","24","27","6","7","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","7","28.25","27.25","-78","-78","37","43","-78","-78","-78","37","27","9","24","27","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","7","28.0","27.25","-78","-78","37","43","-78","-78","-78","37","27","9","24","27","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 12:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","28.0","26.75","-78","-78","37","43","-78","-78","-78","37","27","9","24","26","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","27.5","26.75","-78","-78","37","43","-78","-78","-78","37","27","9","24","26","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","27.5","26.75","-78","-78","37","43","-78","-78","-78","37","26","8","24","26","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","27.25","26.75","-78","-78","37","43","-78","-78","-78","37","26","8","24","26","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","27.25","26.5","-78","-78","37","43","-78","-78","-78","37","26","8","24","26","6","7","7","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","8","26.75","26.5","-78","-78","36","42","-78","-78","-78","36","26","9","24","26","7","7","7","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","26.75","26.5","-78","-78","37","43","-78","-78","-78","37","26","9","24","26","7","7","7","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","26.5","26.5","-78","-78","37","43","-78","-78","-78","37","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","26.5","26.5","-78","-78","37","43","-78","-78","-78","37","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","8","26.5","26.5","-78","-78","36","42","-78","-78","-78","36","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","8","26.5","26.5","-78","-78","36","42","-78","-78","-78","36","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","26.5","26.5","-78","-78","37","43","-78","-78","-78","37","26","8","23","26","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 13:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","7","26.5","26.5","-78","-78","37","43","-78","-78","-78","37","26","9","23","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:03:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","7","28.75","28.75","-78","-78","42","43","-78","-78","-78","42","28","14","24","28","6","6","6","8","10","13.8","0.0","0.8","19","16.24","1700","85","360","400","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
