"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"03.Oct.2018 14:08:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","7","28.75","35.75","-78","-78","42","43","-78","-78","-78","42","35","38","24","36","0","4","4","11","18","22.200000000000003","0.0","2.8000000000000003","36","14.09","1500","80","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:13:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","7","29.5","34.25","-78","-78","42","43","-78","-78","-78","42","34","43","24","35","3","7","3","14","20","21.400000000000002","0.0","2.8000000000000003","36","25.91","2650","110","480","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:18:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","7","29.75","34.5","-78","-78","42","43","-78","-78","-78","42","34","44","24","35","3","7","4","14","20","21.6","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:23:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","30.5","35.0","-78","-78","42","43","-78","-78","-78","42","35","45","24","36","3","7","4","14","21","21.8","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:28:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","31.0","35.25","-78","-78","41","42","-78","-78","-78","41","35","45","24","36","3","7","4","15","22","22.200000000000003","0.0","2.8000000000000003","35","26.27","2700","110","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:33:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","31.0","35.75","-78","-78","41","42","-78","-78","-78","41","35","47","24","36","3","7","4","15","22","22.200000000000003","0.0","2.8000000000000003","36","25.91","2650","110","490","530","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:38:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","31.5","36.25","-78","-78","41","42","-78","-78","-78","41","36","47","24","37","3","8","4","15","22","22.400000000000002","0.0","2.8000000000000003","36","26.27","2700","110","500","530","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:43:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","32.25","36.25","-78","-78","41","42","-78","-78","-78","41","36","48","25","37","4","6","4","22","22","22.200000000000003","0.0","2.8000000000000003","35","25.55","2650","109","500","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:48:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","32.5","36.5","-78","-78","41","42","-78","-78","-78","41","37","48","25","37","4","6","5","22","23","22.6","0.0","2.8000000000000003","36","26.27","2650","109","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:53:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","33.0","37.75","-78","-78","41","42","-78","-78","-78","41","37","51","25","38","3","5","4","13","23","23.400000000000002","0.0","3.2","38","26.27","2700","109","500","530","0","0","2.0","9.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 14:58:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","8","33.75","38.25","-78","-78","41","42","-78","-78","-78","41","38","52","25","39","3","4","4","4","23","23.8","0.0","3.2","38","25.55","2650","109","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:03:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","8","34.25","39.25","-78","-78","41","42","-78","-78","-78","41","39","54","25","40","3","5","4","9","24","24.200000000000003","0.0","3.2","38","26.27","2650","109","490","530","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:08:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","8","35.0","39.5","-78","-78","41","42","-78","-78","-78","41","40","57","25","40","3","4","4","5","24","24.400000000000002","0.0","3.2","37","26.27","2650","109","500","530","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:13:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","8","35.25","40.5","-78","-78","41","42","-78","-78","-78","41","40","60","25","41","3","4","4","13","25","24.8","0.0","3.4000000000000004","38","25.55","2600","108","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:18:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","8","35.75","41.0","-78","-78","41","42","-78","-78","-78","41","41","62","25","38","3","4","3","4","25","25.0","0.0","3.4000000000000004","37","25.91","2650","108","490","530","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:23:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","8","36.25","41.5","-78","-78","41","42","-78","-78","-78","41","41","64","25","37","3","4","4","4","25","25.6","0.0","3.4000000000000004","37","25.91","2650","108","500","540","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:28:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","8","36.25","41.5","-78","-78","41","42","-78","-78","-78","41","41","64","26","37","3","4","4","6","25","25.8","0.0","3.4000000000000004","37","25.91","2650","108","500","540","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:33:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","37.0","42.25","-78","-78","41","42","-78","-78","-78","41","42","66","26","38","3","4","3","4","26","26.400000000000002","0.0","3.4000000000000004","38","25.91","2650","108","490","530","0","0","2.4000000000000004","9.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:38:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","37.5","42.25","-78","-78","41","42","-78","-78","-78","41","42","67","26","42","3","4","4","7","26","25.8","0.0","3.2","35","26.27","2700","108","490","530","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:43:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","8","37.5","41.5","-78","-78","41","42","-78","-78","-78","41","41","64","26","42","4","5","5","8","26","25.400000000000002","0.0","2.8000000000000003","31","25.91","2600","108","480","520","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:48:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","38.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","61","26","39","3","4","4","5","25","26.0","0.0","2.8000000000000003","31","26.27","2650","108","480","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:53:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","38.75","42.75","-78","-78","41","42","-78","-78","-78","41","42","63","26","39","3","4","4","4","25","26.400000000000002","0.0","2.8000000000000003","30","26.27","2650","108","480","520","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 15:58:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","38.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","65","27","40","4","5","4","5","26","25.0","0.0","2.4000000000000004","28","26.27","2650","108","420","460","0","0","1.6","7.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:03:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","39.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","57","27","43","4","8","5","19","26","25.8","0.0","2.6","27","24.84","2550","105","380","430","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:08:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","39.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","54","27","42","4","8","5","19","26","25.6","0.0","2.2","25","24.48","2450","103","370","410","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:13:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","8","38.75","41.75","-78","-78","41","42","-78","-78","-78","41","42","53","27","42","4","8","5","19","25","25.400000000000002","0.0","2.2","24","23.40","2400","101","360","410","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:18:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","39.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","53","27","42","4","7","5","19","25","25.400000000000002","0.0","2.2","24","23.05","2300","99","370","410","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:23:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","39.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","53","27","42","4","7","5","19","26","25.400000000000002","0.0","2.2","24","21.61","2250","97","370","410","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:28:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","39.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","53","27","43","4","7","5","19","25","25.6","0.0","2.2","24","20.90","2150","94","360","410","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:33:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","8","39.25","41.75","-78","-78","41","42","-78","-78","-78","41","41","51","27","42","5","7","6","18","26","25.400000000000002","0.0","2.0","21","19.47","2050","91","360","400","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:38:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","9","38.75","41.5","-78","-78","40","41","-78","-78","-78","40","41","50","27","41","5","8","6","19","26","24.8","0.0","1.8","19","18.75","1950","89","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:43:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","9","39.25","41.75","-78","-78","40","41","-78","-78","-78","40","41","48","27","42","5","8","6","18","25","25.0","0.0","1.8","20","17.32","1850","87","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:48:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","8","39.25","41.75","-78","-78","40","41","-78","-78","-78","40","41","48","27","42","5","7","6","18","25","25.0","0.0","1.8","20","16.60","1750","84","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:53:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","39.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","48","27","42","5","8","6","19","25","25.400000000000002","0.0","1.8","20","15.89","1650","82","370","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 16:58:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","8","39.5","42.75","-78","-78","41","42","-78","-78","-78","41","42","49","27","43","5","7","6","19","25","25.6","0.0","1.8","19","14.81","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","9","39.5","39.5","-78","-78","36","42","-78","-78","-78","36","39","38","27","38","8","10","16","19","19","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","12","39.5","39.5","-78","-78","34","40","-78","-78","-78","34","39","32","27","35","11","13","17","18","18","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","11","39.5","39.5","-78","-78","33","38","-78","-78","-78","33","39","30","27","35","12","14","17","17","18","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","10","39.5","39.5","-78","-78","34","39","-78","-78","-78","34","39","29","27","36","11","14","17","17","18","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","10","39.5","39.5","-78","-78","34","40","-78","-78","-78","34","39","28","27","36","10","14","16","17","18","10.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","10","39.25","39.5","-78","-78","34","40","-78","-78","-78","34","39","26","27","36","10","13","16","16","18","10.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","10","39.25","39.25","-78","-78","34","40","-78","-78","-78","34","39","25","27","36","10","13","15","15","18","10.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","9","39.25","39.25","-78","-78","34","40","-78","-78","-78","34","39","25","27","36","9","13","15","15","17","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","9","39.25","39.25","-78","-78","35","41","-78","-78","-78","35","39","24","27","35","9","12","14","14","17","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","8","39.25","39.25","-78","-78","36","42","-78","-78","-78","36","38","23","27","35","8","12","14","14","16","10.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","8","38.75","38.75","-78","-78","35","41","-78","-78","-78","35","38","22","27","35","8","12","13","13","16","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 17:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","8","38.75","38.75","-78","-78","36","42","-78","-78","-78","36","38","21","27","34","8","11","13","13","16","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","8","38.25","38.75","-78","-78","36","42","-78","-78","-78","36","38","21","27","34","8","11","13","13","16","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","8","38.25","38.25","-78","-78","36","42","-78","-78","-78","36","37","21","27","34","8","11","13","13","15","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.75","37.75","-78","-78","36","42","-78","-78","-78","36","37","20","27","34","8","11","12","12","15","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.5","37.5","-78","-78","36","42","-78","-78","-78","36","37","20","27","34","8","11","12","12","15","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.5","37.5","-78","-78","36","42","-78","-78","-78","36","37","18","27","34","8","10","12","12","14","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","18","27","34","7","10","12","12","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","36.5","36.5","-78","-78","36","42","-78","-78","-78","36","36","18","27","33","7","10","11","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","36.5","36.5","-78","-78","36","42","-78","-78","-78","36","36","17","27","33","7","10","11","12","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","36.5","36.5","-78","-78","36","42","-78","-78","-78","36","36","17","27","33","7","10","11","11","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","36.5","36.25","-78","-78","36","42","-78","-78","-78","36","36","17","27","33","7","10","11","11","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","36.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","17","26","33","7","10","11","11","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 18:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","36.25","35.75","-78","-78","37","43","-78","-78","-78","37","35","17","26","32","7","10","11","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","16","26","32","7","9","11","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","16","26","32","7","9","10","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","16","26","32","7","9","10","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","16","26","32","7","9","10","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","14","26","32","7","9","10","11","12","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","14","26","32","7","9","10","11","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","14","26","32","7","9","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.5","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","7","7","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","6","8","9","10","12","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 19:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","33","13","26","31","6","7","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","13","26","31","6","7","9","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","13","26","31","6","7","9","10","11","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","13","26","31","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","13","26","31","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","33.0","35.75","-78","-78","37","43","-78","-78","-78","37","36","35","26","36","3","-5","4","8","14","21.8","0.0","2.8000000000000003","38","14.45","1550","80","500","540","0","0","1.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.75","-78","-78","38","44","-78","-78","-78","38","37","46","26","38","2","6","3","14","19","23.400000000000002","0.0","3.2","37","25.91","2600","108","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","33.75","38.25","-78","-78","38","44","-78","-78","-78","38","38","49","26","39","2","7","3","15","20","23.6","0.0","3.2","37","25.91","2650","108","490","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","50","26","39","2","7","3","14","21","23.8","0.0","3.2","38","25.55","2650","108","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","51","26","39","2","5","3","23","21","23.400000000000002","0.0","3.2","37","25.55","2600","108","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","38","53","26","39","2","4","3","20","22","23.6","0.0","3.2","37","25.91","2650","108","500","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","34.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","54","26","40","2","3","3","9","22","23.8","0.0","3.2","38","26.27","2650","108","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 20:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","53","26","40","2","3","3","3","22","23.8","0.0","3.0","34","25.91","2650","108","490","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","54","26","40","2","3","3","12","22","24.200000000000003","0.0","3.0","35","25.55","2600","108","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.75","-78","-78","38","44","-78","-78","-78","38","39","53","26","39","2","4","3","16","22","23.6","0.0","2.6","31","24.84","2550","106","490","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.5","-78","-78","38","44","-78","-78","-78","38","39","52","26","40","2","3","3","3","22","24.200000000000003","0.0","2.6","31","24.48","2500","104","480","520","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","50","26","40","2","6","3","16","22","23.8","0.0","2.4000000000000004","27","23.40","2350","101","380","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.5","-78","-78","38","44","-78","-78","-78","38","39","49","27","40","2","6","3","16","22","23.8","0.0","2.4000000000000004","28","23.05","2350","100","380","420","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","27","40","2","5","3","16","22","23.6","0.0","2.0","24","21.61","2250","97","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","36.25","38.75","-78","-78","38","44","-78","-78","-78","38","39","48","27","39","3","5","4","16","22","23.400000000000002","0.0","1.8","22","20.90","2150","95","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","27","39","3","5","4","16","22","23.400000000000002","0.0","1.8","22","19.47","2050","92","380","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","46","27","40","3","5","4","16","22","23.6","0.0","1.8","21","18.75","1950","90","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","16","22","23.400000000000002","0.0","1.8","20","17.68","1850","87","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","16","22","23.6","0.0","1.8","19","17.32","1750","85","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"03.Oct.2018 21:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","16","22","23.8","0.0","1.8","20","15.17","1650","82","360","390","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","6","37.0","40.5","-78","-78","38","44","-78","-78","-78","38","40","45","27","41","3","5","4","17","22","24.200000000000003","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","33","27","36","6","8","13","16","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","29","27","35","6","9","13","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","26","27","34","6","9","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","36.25","36.5","-78","-78","38","44","-78","-78","-78","38","36","25","27","34","6","7","13","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","23","27","34","6","7","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","22","27","33","6","8","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","21","27","33","6","8","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","21","27","33","6","9","11","11","14","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","7","35.25","35.0","-78","-78","37","43","-78","-78","-78","37","35","20","27","33","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","20","27","32","6","8","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 22:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","35.0","34.5","-78","-78","37","43","-78","-78","-78","37","34","18","26","32","6","7","11","10","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:03:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","18","26","32","6","8","10","10","13","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:08:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","26","32","6","8","10","10","12","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:13:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","26","32","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:18:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","26","32","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:23:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","16","26","32","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:28:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","16","26","32","6","7","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:33:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","16","26","32","6","7","9","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:38:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","16","26","31","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:43:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","14","26","32","6","6","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:48:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","6","7","9","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:53:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","6","7","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Oct.2018 23:58:36","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","7","34.5","34.25","-78","-78","37","43","-78","-78","-78","37","34","14","26","31","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 00:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","6","33.0","37.5","-78","-78","37","43","-78","-78","-78","57","37","39","26","38","-1","-1","3","9","16","23.200000000000003","0.0","3.0","35","11.95","1950","89","490","530","0","0","0.0","0.0","0.0","0.0","1.8","3.6"
"04.Oct.2018 00:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","31","6","50.25","57.0","-78","-78","38","44","-78","-78","-78","57","57","65","26","57","2","10","3","20","23","36.6","0.0","5.0","43","12.66","2050","90","510","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.6000000000000005"
"04.Oct.2018 00:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","31","6","55.5","56.25","-78","-78","38","44","-78","-78","-78","57","56","59","26","56","6","10","19","35","22","9.200000000000001","0.0","0.2","0","25.55","3650","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 00:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","32","7","49.75","54.5","-78","-78","38","44","-78","-78","-78","57","55","73","27","54","1","4","4","19","24","34.4","0.0","4.6000000000000005","42","13.74","2100","91","510","540","0","0","0.0","0.0","0.0","0.0","3.0","4.4"
"04.Oct.2018 00:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","7","58.25","59.0","-78","-78","37","43","-78","-78","-78","57","58","63","27","58","7","12","14","38","26","9.0","0.0","0.6000000000000001","0","25.55","3650","133","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"04.Oct.2018 00:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","34","7","51.0","55.5","-78","-78","37","43","-78","-78","-78","57","57","75","27","55","1","10","5","21","25","34.6","0.0","4.800000000000001","42","13.74","2100","90","510","540","0","0","0.0","0.0","0.0","0.0","3.2","4.4"
