"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"04.Oct.2018 00:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","35","7","58.25","59.0","-78","-78","37","43","-78","-78","-78","57","59","61","28","58","7","12","16","38","26","9.0","0.0","0.4","0","25.55","3650","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"04.Oct.2018 00:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","36","7","51.5","56.25","-78","-78","37","43","-78","-78","-78","57","57","76","28","55","3","4","5","20","25","35.0","0.0","4.6000000000000005","42","13.38","2100","90","510","550","0","0","0.0","0.0","0.0","0.0","3.2","4.4"
"04.Oct.2018 00:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","7","55.0","55.5","-78","-78","37","43","-78","-78","-78","57","55","60","29","55","6","12","24","29","21","9.200000000000001","0.0","0.2","0","25.19","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 00:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","7","56.25","59.0","-78","-78","37","43","-78","-78","-78","57","59","78","29","59","-2","6","4","20","27","37.800000000000004","0.0","5.0","41","23.76","3400","125","510","540","0","0","0.0","0.0","0.0","0.0","3.2","4.2"
"04.Oct.2018 00:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","7","53.25","53.75","-78","-78","37","43","-78","-78","-78","57","53","57","29","54","7","12","26","25","20","9.200000000000001","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 00:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","62.0","0","39","7","59.0","62.5","-78","-78","37","43","-78","-78","-78","57","62","81","30","61","2","9","5","38","28","39.6","0.0","4.4","34","25.19","3600","129","490","530","0","0","0.0","0.0","0.0","0.0","3.0","0.0"
"04.Oct.2018 01:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","7","32.5","35.25","-78","-78","37","43","-78","-78","-78","37","35","69","30","36","2","4","6","20","22","21.8","0.0","2.8000000000000003","34","25.19","2600","105","380","420","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","7","33.0","37.5","-78","-78","37","43","-78","-78","-78","37","37","55","30","38","3","6","4","21","23","22.6","0.0","3.2","38","25.55","2600","106","510","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","7","33.25","37.5","-78","-78","37","43","-78","-78","-78","37","37","52","30","38","3","6","4","22","23","22.8","0.0","3.2","37","25.55","2600","106","500","530","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","33.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","52","29","39","3","5","3","20","23","23.400000000000002","0.0","3.2","37","25.91","2600","107","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","34.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","53","29","39","2","4","3","9","23","23.400000000000002","0.0","3.0","34","25.55","2650","107","490","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","52","29","39","3","4","4","5","23","23.200000000000003","0.0","2.6","31","25.19","2600","105","460","510","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","35.0","38.75","-78","-78","37","43","-78","-78","-78","37","38","51","28","39","3","4","4","4","22","23.400000000000002","0.0","2.6","31","24.48","2550","104","480","520","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","28","39","3","6","4","17","22","23.200000000000003","0.0","2.0","25","23.40","2400","101","360","390","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","28","38","3","6","4","17","22","23.200000000000003","0.0","2.0","25","22.33","2350","99","360","410","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","28","39","3","6","4","16","22","23.200000000000003","0.0","2.0","25","21.26","2250","97","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","46","28","38","3","6","4","16","22","23.200000000000003","0.0","1.8","22","20.90","2150","94","350","390","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 01:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","6","35.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","45","28","39","3","6","4","16","22","23.200000000000003","0.0","1.8","22","19.82","2050","92","380","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","6","35.75","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","28","39","3","6","4","16","22","23.400000000000002","0.0","1.8","22","18.75","1950","90","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","28","39","3","5","4","16","22","23.6","0.0","1.8","21","17.32","1850","87","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","6","36.25","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","17","22","23.6","0.0","1.8","22","16.60","1750","84","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.6","0.0","1.8","19","15.89","1650","82","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","6","36.25","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","40","3","5","4","17","22","23.6","0.0","1.8","20","14.45","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","40","45","27","40","3","5","4","17","22","23.8","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","6","36.5","40.0","-78","-78","38","44","-78","-78","-78","38","40","46","27","40","3","5","4","17","21","23.8","0.0","1.8","19","14.81","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","36","34","27","36","6","8","13","17","16","9.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","30","27","34","6","7","14","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","27","27","34","6","7","14","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.75","35.25","-78","-78","38","44","-78","-78","-78","38","35","25","27","34","5","8","14","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 02:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","24","27","33","5","9","13","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","22","27","33","5","9","12","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.25","35.75","-78","-78","38","44","-78","-78","-78","38","35","21","27","33","5","8","12","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","20","27","33","5","8","11","11","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","20","27","33","5","8","11","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","18","27","32","5","6","10","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","17","27","32","5","5","10","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","17","27","32","4","5","10","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","5","34.5","34.5","-78","-78","38","45","-78","-78","-78","38","34","17","27","32","4","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","5","34.25","34.25","-78","-78","38","45","-78","-78","-78","38","34","16","27","32","4","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","5","34.25","34.25","-78","-78","38","45","-78","-78","-78","38","34","16","27","32","4","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","5","33.75","33.75","-78","-78","38","45","-78","-78","-78","38","33","16","27","31","4","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 03:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","5","33.75","33.75","-78","-78","38","45","-78","-78","-78","38","33","14","27","31","4","6","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","5","33.75","33.25","-78","-78","38","45","-78","-78","-78","38","33","14","26","31","4","6","8","9","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","5","33.25","33.25","-78","-78","38","45","-78","-78","-78","38","33","14","26","31","4","5","8","9","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","5","33.25","33.25","-78","-78","38","45","-78","-78","-78","38","33","14","26","31","4","5","8","8","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","5","33.0","33.0","-78","-78","38","45","-78","-78","-78","38","33","13","26","31","4","5","7","8","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","5","33.0","33.0","-78","-78","38","45","-78","-78","-78","38","33","13","26","31","4","6","7","8","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","5","33.0","32.5","-78","-78","38","45","-78","-78","-78","38","32","13","26","31","4","6","7","8","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","5","32.5","32.5","-78","-78","38","45","-78","-78","-78","38","32","13","26","31","4","6","7","8","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","5","32.5","32.5","-78","-78","38","45","-78","-78","-78","38","32","13","26","30","4","5","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","5","32.5","35.75","-78","-78","38","45","-78","-78","-78","38","36","36","26","36","1","-5","3","7","13","22.200000000000003","0.0","2.8000000000000003","35","14.09","1500","80","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","4","32.5","37.0","-78","-78","39","46","-78","-78","-78","39","37","45","26","38","0","5","1","13","17","22.8","0.0","3.0","37","25.19","2600","108","500","540","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","33.25","38.25","-78","-78","39","46","-78","-78","-78","39","38","50","26","38","0","6","1","13","18","23.8","0.0","3.8000000000000003","44","25.55","2650","109","520","550","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"04.Oct.2018 04:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","33.75","38.25","-78","-78","39","46","-78","-78","-78","39","38","53","26","39","0","4","1","15","19","23.200000000000003","0.0","3.6","44","25.91","2650","109","520","560","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","5","33.75","37.5","-78","-78","38","45","-78","-78","-78","38","37","52","26","38","1","4","2","21","19","22.8","0.0","3.0","38","26.27","2700","109","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","5","34.25","37.75","-78","-78","38","45","-78","-78","-78","38","38","53","26","38","1","3","2","19","20","23.200000000000003","0.0","3.2","38","25.55","2600","107","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","5","34.5","38.75","-78","-78","38","45","-78","-78","-78","38","38","53","26","39","1","2","2","2","20","23.6","0.0","3.2","38","25.55","2600","107","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","34.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","52","26","40","1","2","2","2","20","23.8","0.0","3.2","37","24.84","2550","107","500","530","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","54","26","40","1","2","1","2","20","24.200000000000003","0.0","3.2","38","24.84","2550","107","500","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","26","40","1","2","2","15","20","23.6","0.0","3.0","34","25.19","2600","107","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","5","35.75","38.75","-78","-78","38","45","-78","-78","-78","38","39","53","27","39","1","2","2","7","20","23.400000000000002","0.0","2.6","31","24.84","2550","105","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","27","40","1","2","2","2","20","23.8","0.0","2.6","30","23.40","2400","102","480","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","51","27","40","1","5","2","12","20","23.8","0.0","2.2","27","21.98","2250","98","380","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","49","27","40","1","5","3","16","20","23.6","0.0","2.0","25","21.26","2200","97","380","420","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","48","27","39","2","5","3","15","20","23.400000000000002","0.0","1.8","22","20.18","2100","95","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 05:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","46","27","39","2","4","3","15","20","23.6","0.0","1.8","22","19.11","2000","92","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","5","3","15","20","23.400000000000002","0.0","1.8","20","17.68","1900","90","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.400000000000002","0.0","1.8","19","17.68","1900","89","350","390","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.400000000000002","0.0","1.8","19","16.96","1800","87","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.400000000000002","0.0","1.8","20","14.81","1600","82","380","410","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.6","0.0","1.8","19","13.74","1450","80","360","390","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.6","0.0","1.6","20","13.74","1450","80","370","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.75","39.25","-78","-78","39","46","-78","-78","-78","39","39","45","27","39","2","4","3","15","20","23.400000000000002","0.0","1.8","19","14.09","1450","80","360","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.400000000000002","0.0","1.8","20","14.09","1450","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.400000000000002","0.0","1.8","20","13.74","1450","80","370","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","15","20","23.400000000000002","0.0","1.8","20","14.09","1500","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","20","23.6","0.0","1.8","19","13.74","1450","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 06:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.25","-78","-78","39","46","-78","-78","-78","39","39","45","27","39","2","4","3","16","20","23.6","0.0","1.8","19","13.74","1450","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","46","27","39","2","3","3","16","20","23.6","0.0","1.6","20","14.09","1500","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","4","35.75","39.25","-78","-78","39","46","-78","-78","-78","39","39","46","27","39","2","4","3","16","20","23.6","0.0","1.8","19","14.09","1500","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","46","27","39","2","3","3","15","20","23.6","0.0","1.8","20","14.09","1450","80","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","4","35.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","47","27","39","2","3","3","15","20","23.6","0.0","1.8","20","14.09","1450","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","47","27","39","1","3","3","15","20","23.6","0.0","1.8","20","13.38","1450","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","35.75","39.5","-78","-78","38","45","-78","-78","-78","38","39","47","27","40","2","3","3","16","20","23.6","0.0","1.8","19","13.38","1450","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","4","35.75","39.5","-78","-78","38","45","-78","-78","-78","38","39","47","27","39","2","3","3","15","20","23.8","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","48","27","40","2","3","3","16","19","23.8","0.0","1.8","19","13.74","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","48","27","40","2","3","3","16","20","24.200000000000003","0.0","1.8","19","14.09","1500","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","4","36.25","40.5","-78","-78","39","46","-78","-78","-78","39","40","51","27","36","1","3","2","15","19","24.6","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","4","37.0","41.0","-78","-78","39","46","-78","-78","-78","39","41","56","27","37","1","3","3","15","20","24.8","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"04.Oct.2018 07:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","37.0","37.0","-78","-78","38","45","-78","-78","-78","38","37","39","27","35","4","6","13","13","14","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","36","33","27","34","5","6","15","12","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","35","29","26","33","5","7","14","12","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","5","36.25","35.75","-78","-78","38","45","-78","-78","-78","38","35","27","26","32","5","8","14","11","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","5","36.25","35.75","-78","-78","38","45","-78","-78","-78","38","35","26","26","32","5","7","13","11","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","5","35.75","35.0","-78","-78","38","45","-78","-78","-78","38","35","24","26","32","4","7","12","11","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","35.75","34.5","-78","-78","38","45","-78","-78","-78","38","34","23","26","32","5","7","11","11","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","35.25","33.75","-78","-78","38","45","-78","-78","-78","38","34","22","26","32","4","6","11","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","35.25","33.25","-78","-78","38","45","-78","-78","-78","38","34","22","26","32","4","7","10","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","5","35.0","32.5","-78","-78","38","45","-78","-78","-78","38","34","21","25","32","4","6","10","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","5","35.0","31.75","-78","-78","38","45","-78","-78","-78","38","34","21","25","32","5","6","10","10","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","5","35.0","30.5","-78","-78","38","45","-78","-78","-78","38","34","20","25","31","4","5","10","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 08:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","5","34.5","29.75","-78","-78","38","45","-78","-78","-78","38","34","20","25","31","5","6","10","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","5","34.5","28.25","-78","-78","38","45","-78","-78","-78","38","34","18","25","31","5","5","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","5","34.5","26.75","-78","-78","38","45","-78","-78","-78","38","34","18","25","31","5","6","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","6","34.25","27.25","-78","-78","38","44","-78","-78","-78","38","32","18","25","31","5","6","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","6","31.5","29.0","-78","-78","38","44","-78","-78","-78","38","28","17","25","31","4","6","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","29.5","32.5","-78","-78","38","44","-78","-78","-78","38","29","17","25","30","4","5","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","29.0","33.0","-78","-78","38","44","-78","-78","-78","38","31","17","25","29","4","6","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","29.75","32.5","-78","-78","38","44","-78","-78","-78","38","31","16","25","28","5","6","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","30.5","32.25","-78","-78","38","44","-78","-78","-78","38","31","16","25","29","5","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","31.5","32.25","-78","-78","38","44","-78","-78","-78","38","31","16","25","29","4","5","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","31.75","32.25","-78","-78","38","44","-78","-78","-78","38","31","16","25","29","5","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","31.75","32.5","-78","-78","38","44","-78","-78","-78","38","31","16","25","29","4","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 09:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","31.75","33.0","-78","-78","38","44","-78","-78","-78","38","32","16","25","29","4","5","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","31.75","32.5","-78","-78","38","44","-78","-78","-78","38","32","14","25","29","5","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","32.25","32.5","-78","-78","38","44","-78","-78","-78","38","32","14","25","29","5","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","32.25","32.25","-78","-78","38","44","-78","-78","-78","38","32","14","25","29","5","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","32.25","32.25","-78","-78","38","44","-78","-78","-78","38","32","14","25","29","5","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","32.25","31.75","-78","-78","38","44","-78","-78","-78","38","31","14","25","29","5","6","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.75","31.75","-78","-78","38","44","-78","-78","-78","38","31","14","24","29","5","6","8","9","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.75","31.75","-78","-78","38","44","-78","-78","-78","38","31","13","24","29","5","6","8","9","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.75","31.5","-78","-78","38","44","-78","-78","-78","38","31","13","24","29","5","5","8","9","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.5","31.5","-78","-78","38","44","-78","-78","-78","38","31","13","24","29","5","6","8","9","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.5","31.5","-78","-78","38","44","-78","-78","-78","38","31","13","24","29","5","5","8","9","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.5","31.0","-78","-78","38","44","-78","-78","-78","38","31","13","24","29","5","6","8","9","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 10:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.0","31.0","-78","-78","38","44","-78","-78","-78","38","31","13","24","29","5","5","8","9","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 11:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","6","31.0","30.5","-78","-78","38","44","-78","-78","-78","38","30","13","24","29","5","6","8","9","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Oct.2018 11:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","6","31.0","30.5","-78","-78","38","44","-78","-78","-78","38","30","13","24","29","5","6","8","9","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
