"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"05.Oct.2018 07:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","21","27","33","3","7","11","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 07:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","5","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","36","20","27","33","4","7","10","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 07:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","5","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","36","18","27","33","4","7","9","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","5","36.25","36.25","-78","-78","38","45","-78","-78","-78","38","35","17","26","33","4","7","9","9","9","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","5","35.75","35.75","-78","-78","38","45","-78","-78","-78","38","35","17","26","32","4","6","8","9","9","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","5","35.75","35.25","-78","-78","38","45","-78","-78","-78","38","34","16","26","32","4","6","8","9","8","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","5","35.25","35.0","-78","-78","38","45","-78","-78","-78","38","34","16","26","32","4","6","8","9","8","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","5","35.25","34.5","-78","-78","38","45","-78","-78","-78","38","34","16","26","32","4","6","8","8","8","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","5","35.0","34.25","-78","-78","38","45","-78","-78","-78","38","34","16","26","32","4","5","8","8","8","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","5","35.0","33.25","-78","-78","38","45","-78","-78","-78","38","34","14","25","32","4","5","7","8","8","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","5","35.0","33.0","-78","-78","38","45","-78","-78","-78","38","33","14","25","31","4","5","7","8","8","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","5","34.5","32.25","-78","-78","38","45","-78","-78","-78","38","33","14","25","31","4","5","7","8","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","5","34.5","31.5","-78","-78","38","45","-78","-78","-78","38","33","14","25","31","4","5","7","8","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","5","34.5","31.0","-78","-78","38","45","-78","-78","-78","38","33","13","25","31","4","5","7","8","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 08:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","5","34.25","29.75","-78","-78","38","45","-78","-78","-78","38","33","13","25","31","4","5","7","8","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","5","34.25","29.0","-78","-78","38","45","-78","-78","-78","38","33","13","25","31","4","5","7","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","5","34.25","28.25","-78","-78","38","45","-78","-78","-78","38","33","13","25","31","4","5","7","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","5","33.75","27.5","-78","-78","38","45","-78","-78","-78","38","33","13","25","30","4","5","7","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","5","33.75","26.5","-78","-78","38","45","-78","-78","-78","38","33","13","25","30","4","5","7","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","33","5","33.75","25.75","-78","-78","38","45","-78","-78","-78","38","33","11","25","30","4","5","6","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","6","33.25","26.0","-78","-78","38","44","-78","-78","-78","38","32","11","25","30","5","5","6","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","6","32.25","26.75","-78","-78","38","44","-78","-78","-78","38","26","11","25","30","5","6","6","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","6","28.75","30.5","-78","-78","38","44","-78","-78","-78","38","28","11","25","29","5","6","6","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","28.25","31.75","-78","-78","38","44","-78","-78","-78","38","29","11","25","29","5","6","6","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","28.25","31.5","-78","-78","38","44","-78","-78","-78","38","30","11","25","28","5","6","6","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","29.0","31.5","-78","-78","38","44","-78","-78","-78","38","30","11","25","28","5","6","7","7","8","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 09:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","29.75","31.0","-78","-78","38","44","-78","-78","-78","38","30","11","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","30.25","31.0","-78","-78","38","44","-78","-78","-78","38","31","11","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","30.5","31.0","-78","-78","38","44","-78","-78","-78","38","30","11","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","30.5","31.5","-78","-78","38","44","-78","-78","-78","38","31","11","24","28","5","5","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","30.5","31.5","-78","-78","38","44","-78","-78","-78","38","31","11","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","30.5","31.75","-78","-78","38","44","-78","-78","-78","38","31","11","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.5","-78","-78","38","44","-78","-78","-78","38","31","9","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:33:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.5","-78","-78","38","44","-78","-78","-78","38","31","9","24","29","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:38:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","38","44","-78","-78","-78","38","31","9","24","29","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:43:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","31.0","30.5","-78","-78","38","44","-78","-78","-78","38","31","9","24","29","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:48:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","31.0","30.25","-78","-78","38","44","-78","-78","-78","38","30","9","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:53:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","30.5","30.25","-78","-78","38","44","-78","-78","-78","38","30","9","24","28","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 10:58:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","30.5","29.75","-78","-78","37","43","-78","-78","-78","37","30","9","24","28","6","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:03:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","30.25","29.75","-78","-78","37","43","-78","-78","-78","37","29","9","24","28","6","6","7","7","8","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:08:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","30.25","29.5","-78","-78","37","43","-78","-78","-78","37","29","9","24","28","6","6","7","7","8","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:13:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.75","29.0","-78","-78","37","43","-78","-78","-78","37","29","9","24","28","6","6","7","7","8","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:18:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","7","29.75","28.75","-78","-78","37","43","-78","-78","-78","37","29","9","24","28","6","6","7","7","8","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:23:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","7","29.75","28.75","-78","-78","37","43","-78","-78","-78","37","29","9","24","28","6","7","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:28:36","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","7","29.5","28.25","-78","-78","37","43","-78","-78","-78","37","29","9","24","28","6","7","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:33:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","7","29.5","28.0","-78","-78","37","43","-78","-78","-78","37","28","9","24","28","6","7","7","8","9","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:38:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","8","29.5","28.0","-78","-78","36","42","-78","-78","-78","36","28","9","24","28","7","7","7","8","9","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:43:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","8","29.0","27.5","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","7","7","8","9","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:48:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","8","29.0","27.25","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","7","8","8","9","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:53:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","8","29.0","27.25","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","7","8","8","9","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 11:58:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","32","8","29.0","26.75","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","7","8","8","9","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:03:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","32","8","28.75","26.75","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","8","8","8","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:08:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","32","8","28.75","26.5","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","8","8","8","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:13:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","32","8","28.75","26.5","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","8","8","8","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:18:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","32","8","28.75","26.0","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","7","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:23:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","32","8","28.25","25.75","-78","-78","36","42","-78","-78","-78","36","27","9","24","27","8","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:28:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","32","8","28.25","25.75","-78","-78","36","42","-78","-78","-78","36","27","9","24","27","8","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:33:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","32","9","28.25","25.5","-78","-78","35","41","-78","-78","-78","35","27","9","24","26","8","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:38:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","32","9","28.25","25.5","-78","-78","35","41","-78","-78","-78","35","27","9","24","26","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:43:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","32","9","28.0","25.0","-78","-78","35","41","-78","-78","-78","35","27","9","24","26","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:48:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","32","9","28.0","25.0","-78","-78","35","41","-78","-78","-78","35","27","9","24","26","8","8","9","9","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:53:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","32","9","28.0","24.75","-78","-78","35","41","-78","-78","-78","35","27","9","23","26","8","8","9","9","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 12:58:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","32","9","28.0","24.25","-78","-78","35","41","-78","-78","-78","35","27","9","23","26","8","8","9","9","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:03:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","32","10","28.0","24.0","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","8","9","9","9","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:08:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","32","10","28.0","24.0","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","8","9","9","9","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:13:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","32","10","27.5","23.5","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","9","9","9","9","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:18:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","32","10","27.5","23.25","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","9","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:23:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","10","27.5","22.75","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","9","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:28:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","10","27.5","22.75","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","9","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:33:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","10","27.5","22.5","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","10","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:38:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","10","27.25","22.25","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","10","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:43:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","11","27.25","22.25","-78","-78","34","39","-78","-78","-78","34","26","9","23","25","9","10","10","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:48:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","11","27.25","22.25","-78","-78","34","39","-78","-78","-78","34","25","9","23","25","10","10","10","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:53:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","11","26.75","22.75","-78","-78","34","39","-78","-78","-78","34","24","9","23","25","10","10","10","10","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 13:58:35","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","32","11","25.75","23.25","-78","-78","34","39","-78","-78","-78","34","22","9","23","25","10","10","10","10","12","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:03:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","11","28.25","28.25","-78","-78","39","39","-78","-78","-78","39","28","13","24","27","9","9","10","10","12","13.4","0.0","0.6000000000000001","19","16.96","1800","87","350","390","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:08:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","28.75","35.75","-78","-78","39","39","-78","-78","-78","39","35","38","24","36","3","7","7","13","20","22.200000000000003","0.0","2.6","33","14.09","1500","80","490","530","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:13:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","11","29.5","34.25","-78","-78","39","39","-78","-78","-78","39","34","43","24","35","6","10","7","15","22","21.400000000000002","0.0","2.6","33","25.91","2650","110","480","520","0","0","1.6","8.4","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:18:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","11","29.75","34.5","-78","-78","39","39","-78","-78","-78","39","35","45","24","35","7","10","7","17","23","21.6","0.0","2.6","32","25.91","2650","110","480","520","0","0","1.6","8.4","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:23:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","30.5","35.25","-78","-78","39","39","-78","-78","-78","39","35","46","24","36","7","10","7","17","24","21.8","0.0","2.6","32","25.91","2650","110","480","530","0","0","1.6","8.4","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:28:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","31.0","35.75","-78","-78","39","39","-78","-78","-78","39","36","47","24","36","7","10","8","17","25","22.400000000000002","0.0","2.6","33","26.27","2650","110","480","520","0","0","1.6","8.6","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:33:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","11","31.5","36.5","-78","-78","39","39","-78","-78","-78","39","36","48","24","37","7","10","8","17","25","22.6","0.0","2.6","32","25.91","2650","110","480","520","0","0","1.8","9.4","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:38:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","11","32.25","37.0","-78","-78","39","39","-78","-78","-78","39","37","49","24","37","7","11","8","18","25","22.6","0.0","2.8000000000000003","33","26.27","2700","110","480","520","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:43:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","11","32.5","37.5","-78","-78","39","39","-78","-78","-78","39","37","50","24","38","7","11","8","18","26","23.200000000000003","0.0","2.8000000000000003","32","26.27","2700","110","480","520","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:48:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","11","33.25","38.25","-78","-78","39","39","-78","-78","-78","39","38","51","25","38","7","11","8","18","26","23.6","0.0","2.8000000000000003","34","25.91","2650","109","470","520","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:53:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","11","33.75","39.25","-78","-78","39","39","-78","-78","-78","39","39","53","25","38","7","11","8","17","27","24.200000000000003","0.0","2.8000000000000003","33","25.91","2650","109","470","520","0","0","1.8","9.600000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 14:58:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","12","34.5","39.5","-78","-78","39","39","-78","-78","-78","39","39","54","25","38","7","11","8","18","27","24.400000000000002","0.0","3.0","34","26.27","2700","109","480","520","0","0","2.0","9.200000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:03:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","11","35.0","40.0","-78","-78","39","39","-78","-78","-78","39","40","55","25","38","7","11","8","18","27","24.8","0.0","3.0","34","26.27","2700","109","480","510","0","0","2.0","9.200000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:08:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","11","35.25","40.0","-78","-78","39","39","-78","-78","-78","39","40","55","25","40","8","11","8","18","28","24.400000000000002","0.0","2.8000000000000003","31","26.27","2700","109","470","510","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:13:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","11","35.75","40.5","-78","-78","39","39","-78","-78","-78","39","40","54","25","41","8","11","8","18","27","24.8","0.0","2.8000000000000003","31","25.91","2650","109","470","510","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:18:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","11","36.25","40.0","-78","-78","39","39","-78","-78","-78","39","40","52","25","41","7","10","8","19","28","24.6","0.0","2.4000000000000004","28","24.84","2550","107","370","410","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:23:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","11","36.25","39.25","-78","-78","38","38","-78","-78","-78","38","39","50","25","40","8","10","9","19","27","23.8","0.0","1.6","20","25.19","2550","107","350","390","0","0","1.0","5.2","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:28:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","11","36.5","39.5","-78","-78","39","39","-78","-78","-78","39","39","48","25","40","8","10","9","20","27","23.8","0.0","1.8","20","24.48","2500","106","350","390","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:33:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","12","36.5","39.5","-78","-78","38","38","-78","-78","-78","38","40","47","26","40","8","10","9","19","27","24.200000000000003","0.0","1.8","19","24.12","2450","103","350","390","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:38:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","12","37.0","40.0","-78","-78","38","38","-78","-78","-78","38","40","48","26","40","8","10","10","20","27","24.400000000000002","0.0","1.8","19","23.05","2350","100","340","380","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:43:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","12","37.0","37.0","-78","-78","38","38","-78","-78","-78","38","37","37","26","36","11","12","17","19","22","11.0","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:48:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","12","37.0","36.5","-78","-78","38","38","-78","-78","-78","38","36","34","26","34","11","13","18","17","19","10.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:53:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","12","37.0","37.0","-78","-78","38","38","-78","-78","-78","38","37","31","26","34","11","12","18","17","18","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 15:58:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","12","37.0","37.0","-78","-78","38","38","-78","-78","-78","38","37","29","26","33","11","12","17","16","16","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:03:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","12","37.0","36.5","-78","-78","38","38","-78","-78","-78","38","36","28","26","33","11","13","17","16","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:08:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","12","37.0","37.0","-78","-78","38","38","-78","-78","-78","38","37","27","26","33","11","13","17","16","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:13:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","12","36.5","36.5","-78","-78","38","38","-78","-78","-78","38","36","26","26","33","11","13","16","15","15","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:18:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","12","36.25","36.25","-78","-78","38","38","-78","-78","-78","38","36","25","26","33","11","13","16","15","15","11.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:23:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","12","36.25","36.25","-78","-78","38","38","-78","-78","-78","38","36","24","26","32","11","13","16","15","15","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:28:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","12","35.75","35.75","-78","-78","38","38","-78","-78","-78","38","35","23","26","32","11","13","15","15","14","11.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:33:36","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","12","35.25","35.25","-78","-78","38","38","-78","-78","-78","38","35","23","26","32","11","12","15","14","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:38:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","12","35.25","35.25","-78","-78","38","38","-78","-78","-78","38","35","22","26","32","11","12","15","14","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:43:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","12","35.25","35.0","-78","-78","38","38","-78","-78","-78","38","35","22","26","32","11","12","15","14","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:48:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","12","35.0","35.0","-78","-78","38","38","-78","-78","-78","38","35","21","26","31","11","12","15","14","14","11.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:53:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","12","35.0","35.0","-78","-78","38","38","-78","-78","-78","38","35","21","26","31","11","12","14","14","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 16:58:35","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","12","35.0","35.0","-78","-78","38","38","-78","-78","-78","38","35","21","26","31","11","12","14","14","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","12","34.5","34.5","-78","-78","33","38","-78","-78","-78","33","34","21","26","31","11","12","14","14","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","12","34.5","34.5","-78","-78","33","38","-78","-78","-78","33","34","20","26","31","11","12","14","13","14","11.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","12","34.5","34.5","-78","-78","33","38","-78","-78","-78","33","34","20","26","31","11","12","14","13","14","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","34.25","33.75","-78","-78","33","38","-78","-78","-78","33","33","20","25","31","11","12","14","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","12","34.25","34.25","-78","-78","33","38","-78","-78","-78","33","34","20","25","31","11","12","14","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","12","34.25","34.25","-78","-78","33","38","-78","-78","-78","33","34","18","25","31","11","12","14","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.75","33.25","-78","-78","33","38","-78","-78","-78","33","33","18","25","31","11","12","14","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.75","33.75","-78","-78","33","38","-78","-78","-78","33","33","18","25","31","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.75","33.75","-78","-78","33","38","-78","-78","-78","33","33","18","25","31","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.75","33.75","-78","-78","33","38","-78","-78","-78","33","33","18","25","31","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.75","33.25","-78","-78","33","38","-78","-78","-78","33","33","18","25","31","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 17:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.25","33.25","-78","-78","33","38","-78","-78","-78","33","33","17","25","31","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.25","33.25","-78","-78","33","38","-78","-78","-78","33","33","17","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.25","33.0","-78","-78","33","38","-78","-78","-78","33","33","17","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","33.0","32.5","-78","-78","33","38","-78","-78","-78","33","32","17","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","33","17","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","17","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","33","17","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
