"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"05.Oct.2018 18:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","33","17","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","16","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","16","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","16","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","32","16","25","30","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 18:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","32","16","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","16","25","29","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","16","25","29","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","16","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.75","31.5","-78","-78","33","38","-78","-78","-78","33","31","16","25","29","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","16","25","29","11","12","12","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","16","25","29","11","12","12","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","14","11.0","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","14","11.0","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","14","25","29","11","12","12","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","14","11.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 19:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","14","11.0","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","14","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","13","13","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","12","14","10.600000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","29","11","12","12","12","14","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","25","28","11","12","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.25","-78","-78","33","38","-78","-78","-78","33","30","14","25","28","11","11","12","12","13","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","14","25","28","11","11","12","12","13","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","14","25","28","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","14","25","28","11","11","12","12","13","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","25","28","11","11","12","12","13","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 20:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","25","28","11","11","12","12","13","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","13","25","28","11","11","12","12","13","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","29.75","33.25","-78","-78","33","38","-78","-78","-78","33","33","33","25","34","3","1","8","10","16","20.8","0.0","2.6","34","13.74","1500","80","480","520","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","11","29.75","33.75","-78","-78","34","39","-78","-78","-78","34","34","40","25","35","7","9","9","16","22","21.200000000000003","0.0","2.0","27","25.91","2650","108","370","410","0","0","1.2000000000000002","7.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","12","30.25","34.25","-78","-78","33","38","-78","-78","-78","33","34","41","25","35","7","10","8","17","24","21.400000000000002","0.0","2.0","27","26.27","2700","109","370","410","0","0","1.2000000000000002","7.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","12","30.5","34.5","-78","-78","33","38","-78","-78","-78","33","34","41","25","35","7","10","8","17","24","21.400000000000002","0.0","1.8","25","25.55","2600","107","360","400","0","0","1.2000000000000002","7.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","12","31.0","34.25","-78","-78","33","38","-78","-78","-78","33","34","41","25","35","8","10","9","18","25","21.200000000000003","0.0","1.6","21","24.48","2500","105","380","430","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","12","31.5","34.25","-78","-78","33","38","-78","-78","-78","33","34","40","25","35","8","10","9","18","25","21.200000000000003","0.0","1.4000000000000001","20","23.05","2400","102","350","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","12","31.5","34.5","-78","-78","33","38","-78","-78","-78","33","34","39","25","35","8","10","9","18","25","21.200000000000003","0.0","1.6","19","22.33","2300","100","350","390","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","11","31.75","35.0","-78","-78","33","38","-78","-78","-78","33","35","39","25","35","8","10","9","18","25","21.400000000000002","0.0","1.4000000000000001","20","21.98","2250","99","340","390","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","11","31.75","35.25","-78","-78","34","39","-78","-78","-78","34","35","39","25","36","8","10","9","18","25","21.400000000000002","0.0","1.6","20","20.54","2100","95","350","390","0","0","0.8","5.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","11","31.75","35.25","-78","-78","34","39","-78","-78","-78","34","35","40","25","36","8","10","9","18","25","21.6","0.0","1.6","20","19.47","2050","93","350","390","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"05.Oct.2018 21:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","11","32.25","35.75","-78","-78","34","39","-78","-78","-78","34","35","41","25","36","8","10","9","18","25","21.8","0.0","1.6","20","18.75","1950","91","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","11","32.5","32.5","-78","-78","34","39","-78","-78","-78","34","32","32","25","32","10","11","15","19","21","10.600000000000001","0.0","0.2","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","11","32.5","32.25","-78","-78","34","39","-78","-78","-78","34","32","30","25","31","10","12","17","17","18","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","11","32.25","32.25","-78","-78","34","39","-78","-78","-78","34","32","27","25","31","10","13","17","16","17","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","11","32.25","32.25","-78","-78","34","39","-78","-78","-78","34","32","26","25","30","10","13","17","16","16","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","32.25","31.75","-78","-78","34","39","-78","-78","-78","34","31","24","25","30","10","13","17","15","16","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","23","25","30","10","13","16","15","16","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.75","31.5","-78","-78","33","38","-78","-78","-78","33","31","23","25","29","10","13","16","15","15","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","22","25","29","10","12","15","14","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","21","25","29","10","12","15","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.5","31.0","-78","-78","33","38","-78","-78","-78","33","31","21","25","29","11","12","15","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","21","25","29","10","12","14","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 22:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","20","25","29","10","12","14","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:03:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","20","25","29","10","11","14","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:08:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","20","25","29","10","12","14","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:13:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","30","18","25","29","10","11","14","14","14","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:18:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","25","29","10","11","14","14","14","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:23:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","25","29","10","11","14","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:28:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","25","29","10","11","13","13","14","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:33:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","25","28","11","12","13","13","14","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:38:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","25","28","11","12","13","13","14","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:43:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","25","28","11","12","13","13","14","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:48:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","25","28","11","12","13","13","14","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:53:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","25","28","11","12","13","13","14","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Oct.2018 23:58:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","25","28","11","12","13","13","14","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 00:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","12","31.75","37.0","-78","-78","33","38","-78","-78","-78","57","37","39","25","38","3","4","8","12","20","23.200000000000003","0.0","2.6","33","12.66","2000","91","480","520","0","0","0.0","0.0","0.0","0.0","1.8","4.6000000000000005"
"06.Oct.2018 00:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","30","12","51.0","57.0","-78","-78","33","38","-78","-78","-78","57","57","65","25","57","7","14","9","24","27","36.0","0.0","4.2","34","20.54","2950","114","450","170","0","0","0.0","0.0","0.0","0.0","2.6","8.4"
"06.Oct.2018 00:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","30","12","53.75","54.5","-78","-78","33","38","-78","-78","-78","57","54","59","25","55","11","14","24","35","26","10.600000000000001","0.0","0.2","0","25.19","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 00:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","12","55.5","58.25","-78","-78","33","38","-78","-78","-78","57","58","73","25","57","7","15","8","25","32","36.6","0.0","4.0","35","24.84","3600","130","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"06.Oct.2018 00:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","12","55.0","55.5","-78","-78","33","38","-78","-78","-78","57","55","60","26","55","11","16","24","34","29","10.600000000000001","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 00:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","12","53.75","57.0","-78","-78","33","38","-78","-78","-78","57","57","72","27","56","6","14","8","24","32","35.6","0.0","4.0","34","22.33","3250","119","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.800000000000001"
"06.Oct.2018 00:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","12","56.25","57.0","-78","-78","33","38","-78","-78","-78","57","57","59","27","57","11","16","22","36","30","10.600000000000001","0.0","0.2","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 00:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","12","54.5","57.0","-78","-78","33","38","-78","-78","-78","57","57","72","27","57","6","14","9","24","33","35.6","0.0","4.0","34","25.55","3650","132","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"06.Oct.2018 00:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","12","55.0","55.5","-78","-78","33","38","-78","-78","-78","57","55","59","28","55","11","17","25","33","29","10.600000000000001","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 00:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","37","12","55.5","58.25","-78","-78","33","38","-78","-78","-78","57","58","72","28","57","7","15","9","25","33","36.4","0.0","4.0","34","25.91","3650","132","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"06.Oct.2018 00:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","12","54.5","55.0","-78","-78","33","38","-78","-78","-78","57","55","58","28","55","11","17","26","31","28","10.600000000000001","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 00:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","39","12","56.25","59.0","-78","-78","33","38","-78","-78","-78","57","59","73","29","58","7","15","8","26","33","37.0","0.0","4.2","34","25.19","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"06.Oct.2018 01:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","55","29","42","11","18","28","28","26","10.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","48","29","37","11","19","30","26","23","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","43","29","34","11","20","29","25","22","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","41","28","32","11","20","27","24","21","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","38","28","32","11","20","26","23","20","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","12","30.5","30.25","-78","-78","33","38","-78","-78","-78","33","30","38","28","31","11","19","24","23","19","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","12","30.5","30.25","-78","-78","33","38","-78","-78","-78","33","30","35","27","31","11","19","23","22","18","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","34","27","30","11","18","22","21","18","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","12","30.25","29.75","-78","-78","33","38","-78","-78","-78","33","29","34","27","30","11","18","21","21","17","10.600000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","33","27","29","11","17","20","20","17","10.600000000000001","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","29.75","34.25","-78","-78","33","38","-78","-78","-78","33","34","50","27","35","3","7","9","15","22","21.400000000000002","0.0","2.6","32","25.91","2650","109","480","520","0","0","1.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"06.Oct.2018 01:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","30.25","34.25","-78","-78","33","38","-78","-78","-78","33","34","44","26","35","7","10","8","18","24","21.200000000000003","0.0","2.0","26","25.91","2650","109","360","410","0","0","1.2000000000000002","7.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","30.25","34.25","-78","-78","33","38","-78","-78","-78","33","34","42","26","35","7","10","8","18","25","21.200000000000003","0.0","2.0","27","26.27","2650","109","350","400","0","0","1.2000000000000002","7.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","30.5","34.5","-78","-78","33","38","-78","-78","-78","33","34","42","26","35","8","10","8","18","25","21.200000000000003","0.0","1.8","23","25.19","2550","108","360","400","0","0","1.0","6.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","31.0","34.25","-78","-78","33","38","-78","-78","-78","33","34","41","26","35","8","10","9","18","25","20.8","0.0","1.6","20","23.76","2500","105","350","380","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","31.5","34.5","-78","-78","33","38","-78","-78","-78","33","34","39","26","35","8","10","9","18","25","21.200000000000003","0.0","1.6","19","23.40","2400","102","350","390","0","0","0.8","5.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","12","31.75","35.0","-78","-78","33","38","-78","-78","-78","33","35","39","26","36","8","10","9","17","25","21.400000000000002","0.0","1.6","19","22.33","2350","101","350","390","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","31","26","32","11","12","15","18","20","10.600000000000001","0.0","0.2","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","29","26","31","11","12","17","17","18","10.600000000000001","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","27","26","31","11","13","18","16","17","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","32.25","31.75","-78","-78","33","38","-78","-78","-78","33","31","25","25","30","11","13","18","15","16","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","32.25","31.75","-78","-78","33","38","-78","-78","-78","33","31","24","25","30","11","13","17","15","16","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","31","23","25","30","11","13","17","15","16","10.600000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 02:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","22","25","30","11","13","16","15","15","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","22","25","30","11","13","15","14","15","10.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","21","25","30","11","13","15","14","14","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","21","25","30","11","13","15","14","14","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","20","25","30","11","13","14","14","14","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","20","25","30","11","13","14","14","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","20","25","29","11","12","14","14","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.5","-78","-78","33","38","-78","-78","-78","33","31","18","25","29","11","12","14","14","14","10.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","18","25","29","11","12","14","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","18","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","18","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","18","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 03:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","30","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","31.0","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","30.5","30.25","-78","-78","33","38","-78","-78","-78","33","30","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","17","25","29","11","12","13","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","29.75","30.25","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","30.25","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 04:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
