"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"06.Oct.2018 04:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","16","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","25","28","12","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 05:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","12","12","13","13","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.5","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.5","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.5","29.5","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.5","29.5","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.5","29.0","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","12","13","14","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.5","29.75","-78","-78","33","38","-78","-78","-78","33","30","29","24","31","10","5","9","12","15","19.200000000000003","0.0","1.8","27","13.38","1450","80","350","390","0","0","1.2000000000000002","0.2","0.0","0.0","0.0","0.0"
"06.Oct.2018 06:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","12","29.75","34.25","-78","-78","33","38","-78","-78","-78","33","34","38","24","34","8","10","10","17","22","20.400000000000002","0.0","1.4000000000000001","20","22.69","2400","102","350","390","0","0","0.8","6.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","12","29.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","37","24","33","9","10","10","17","23","20.200000000000003","0.0","1.4000000000000001","20","25.91","2650","110","350","390","0","0","0.8","5.4","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","12","29.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","37","24","33","9","10","10","17","23","20.200000000000003","0.0","1.4000000000000001","20","24.48","2550","108","360","390","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","12","30.25","33.25","-78","-78","33","38","-78","-78","-78","33","33","37","24","34","9","10","10","18","24","20.6","0.0","1.4000000000000001","20","24.84","2550","107","360","390","0","0","0.8","5.4","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","12","30.5","33.75","-78","-78","33","38","-78","-78","-78","33","33","38","24","34","9","10","10","18","24","20.6","0.0","1.4000000000000001","20","23.76","2450","104","350","390","0","0","0.8","5.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","12","30.5","34.25","-78","-78","33","38","-78","-78","-78","33","34","38","24","34","9","10","10","18","25","20.8","0.0","1.6","19","22.33","2300","101","350","400","0","0","0.8","5.4","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","12","30.5","33.75","-78","-78","33","38","-78","-78","-78","33","34","38","25","34","9","10","10","18","25","20.8","0.0","1.6","20","21.26","2250","99","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","12","31.5","34.5","-78","-78","33","38","-78","-78","-78","33","35","39","25","35","9","10","10","18","25","21.400000000000002","0.0","1.6","19","20.54","2150","97","340","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","12","31.0","35.0","-78","-78","33","38","-78","-78","-78","33","35","40","25","35","9","10","10","18","25","21.400000000000002","0.0","1.6","20","19.47","2050","94","350","390","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","32","25","31","11","12","16","18","21","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","30","25","30","11","13","17","17","18","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","28","25","30","11","13","17","16","17","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 07:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.75","31.5","-78","-78","33","38","-78","-78","-78","33","31","26","25","29","11","13","17","15","16","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.0","31.5","-78","-78","33","38","-78","-78","-78","33","31","25","25","29","11","13","17","15","16","11.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","23","25","29","11","13","16","15","16","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","23","25","29","11","12","16","15","15","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","22","25","29","11","12","16","15","15","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","30","22","25","29","11","12","15","14","15","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","21","25","29","11","12","15","15","15","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","21","25","28","11","12","15","14","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","21","25","28","11","12","15","14","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","20","25","28","11","13","14","14","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","12","29.75","29.75","-78","-78","32","37","-78","-78","-78","32","29","20","25","28","11","12","14","14","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.75","29.5","-78","-78","32","37","-78","-78","-78","32","29","20","25","28","11","12","14","14","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 08:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","20","25","28","11","12","14","14","14","11.0","0.0","0.0","0","13.38","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","18","25","28","11","13","14","14","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","18","25","28","11","13","14","14","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.5","29.0","-78","-78","32","37","-78","-78","-78","32","29","18","25","28","12","13","14","14","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","29","18","24","28","12","13","14","14","14","11.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","29","18","24","28","12","13","14","14","14","11.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","29","18","24","28","12","13","14","14","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.0","0.0","0.0","0","13.38","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","29.0","28.75","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.75","28.75","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.75","28.75","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.38","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.75","28.25","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 09:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.75","28.75","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.75","28.25","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.25","28.25","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.25","28.25","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.25","28.25","-78","-78","32","37","-78","-78","-78","32","28","17","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.25","28.0","-78","-78","32","37","-78","-78","-78","32","28","16","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.25","28.25","-78","-78","32","37","-78","-78","-78","32","28","16","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:33:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.25","28.25","-78","-78","32","37","-78","-78","-78","32","28","16","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:38:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","13","28.25","28.0","-78","-78","32","37","-78","-78","-78","32","28","16","24","27","12","13","14","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:43:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","14","28.25","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","27","12","13","13","14","14","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:48:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","16","24","27","12","13","13","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:53:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","27","12","13","13","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 10:58:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","13","14","14","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:03:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","13","14","14","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:08:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","14","14","15","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:13:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","14","14","15","11.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:18:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","14","14","15","11.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:23:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","14","14","15","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:28:35","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","14","14","15","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","13","13","14","14","15","11.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","24","26","12","13","14","14","15","11.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.25","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","13","13","14","15","16","11.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","17","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","13","14","14","15","16","11.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","13","14","14","15","16","11.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 11:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","15","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","13","14","14","15","16","11.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","13","14","14","15","16","11.4","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","13","14","14","15","16","11.4","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","13","14","13","15","16","11.4","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","17","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","14","14","13","15","16","11.600000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","18","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","14","15","14","16","17","12.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","18","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","15","15","15","17","18","12.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","18","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","16","24","26","15","15","15","17","18","12.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","19","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","17","24","26","15","15","15","17","19","12.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","18","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","17","24","26","15","16","15","17","19","12.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","17","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","17","24","26","14","16","16","17","19","12.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","17","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","17","24","26","14","16","16","17","18","12.0","0.0","0.0","0","12.66","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 12:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","17","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","17","24","26","15","15","15","17","18","12.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","19","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","17","24","26","15","16","15","17","18","12.200000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","19","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","28","17","24","26","16","16","16","17","19","12.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","19","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","27","17","24","26","16","17","16","18","19","12.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","20","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","27","17","24","26","17","17","17","18","20","12.600000000000001","0.0","0.0","0","12.66","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","21","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","27","17","24","26","18","17","17","18","20","12.600000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","20","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","18","18","18","19","21","12.600000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","19","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","17","24","26","17","18","18","19","21","12.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","19","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","17","18","18","19","21","12.4","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","19","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","17","18","18","19","21","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","20","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","25","17","18","18","19","21","13.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","19","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","17","18","18","19","21","12.600000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 13:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","21","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","25","18","18","18","20","22","13.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","21","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","25","19","19","19","20","22","13.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","21","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","21","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","18","19","19","20","22","13.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","20","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","28.0","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","19","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 14:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.200000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","22","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","20","19","19","21","22","13.600000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","21","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","20","19","20","21","23","13.4","0.0","0.0","0","13.38","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","19","19","20","21","23","13.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","19","19","20","21","23","13.200000000000001","0.0","0.0","0","13.74","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
