"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"06.Oct.2018 15:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","20","21","23","13.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","19","19","20","21","23","13.200000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","19","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","20","20","22","13.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","19","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","20","20","22","13.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","19","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 15:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","18","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","17","19","20","20","22","12.600000000000001","0.0","0.0","0","13.02","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","20","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","21","13.200000000000001","0.0","0.0","0","12.66","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","19","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","20","24","26","18","19","19","20","22","13.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","19","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","18","19","19","20","21","13.0","0.0","0.0","0","12.66","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","19","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","18","18","19","20","21","13.0","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","18","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","17","18","19","19","21","12.600000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","18","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","27","18","24","26","17","18","19","19","20","12.600000000000001","0.0","0.0","0","13.38","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:33:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","18","27.5","35.25","-78","-78","35","35","-78","-78","-78","35","35","38","23","36","6","9","11","17","26","22.200000000000003","0.0","2.6","32","13.02","1400","80","470","510","0","0","1.6","7.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:38:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","17","28.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","43","24","34","9","12","9","18","27","21.200000000000003","0.0","2.4000000000000004","32","26.27","2700","110","470","500","0","0","1.6","9.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:43:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","17","29.0","34.25","-78","-78","35","35","-78","-78","-78","35","34","45","24","35","9","12","9","18","27","21.400000000000002","0.0","2.6","33","25.91","2650","110","470","510","0","0","1.6","9.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:48:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","17","29.5","35.0","-78","-78","35","35","-78","-78","-78","35","35","46","24","36","9","12","9","18","28","21.8","0.0","2.6","32","26.27","2650","110","480","510","0","0","1.6","10.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:53:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","17","30.25","35.25","-78","-78","35","35","-78","-78","-78","35","35","47","24","36","9","12","9","19","28","22.200000000000003","0.0","2.6","33","25.55","2700","110","480","510","0","0","1.6","9.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 16:58:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","17","31.0","35.75","-78","-78","35","35","-78","-78","-78","35","36","48","24","36","9","12","9","19","28","22.400000000000002","0.0","2.6","32","26.63","2700","110","470","510","0","0","1.6","8.8","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:03:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","17","31.5","36.25","-78","-78","35","35","-78","-78","-78","35","36","48","24","37","9","12","10","19","28","22.400000000000002","0.0","2.4000000000000004","31","25.91","2650","108","460","500","0","0","1.6","8.6","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:08:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","17","32.25","36.25","-78","-78","35","35","-78","-78","-78","35","36","46","24","37","9","11","9","19","28","22.400000000000002","0.0","2.2","28","26.27","2700","109","360","400","0","0","1.4000000000000001","7.2","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:13:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","16","32.5","36.25","-78","-78","35","35","-78","-78","-78","35","36","45","24","37","9","11","10","19","29","22.400000000000002","0.0","2.0","24","25.91","2650","109","350","390","0","0","1.2000000000000002","6.4","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:18:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","16","33.0","36.5","-78","-78","35","35","-78","-78","-78","35","36","45","24","37","10","11","10","20","29","22.400000000000002","0.0","1.8","22","24.84","2550","107","350","390","0","0","1.0","6.2","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:23:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","16","33.25","36.25","-78","-78","35","35","-78","-78","-78","35","36","43","24","37","10","12","11","20","29","22.200000000000003","0.0","1.6","20","24.84","2550","107","340","380","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:28:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","16","33.75","36.5","-78","-78","35","35","-78","-78","-78","35","36","43","24","37","10","11","11","20","29","22.400000000000002","0.0","1.6","19","24.84","2550","107","340","380","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:33:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","16","34.25","37.0","-78","-78","35","35","-78","-78","-78","35","37","43","24","37","10","11","11","21","29","20.8","0.0","0.4","0","16.96","1800","86","470","510","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:38:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","16","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","34","25","32","16","17","21","20","23","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:43:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","16","33.75","34.25","-78","-78","35","35","-78","-78","-78","35","33","32","25","32","15","17","22","20","22","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:48:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","16","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","30","25","31","15","18","22","20","22","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:53:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","16","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","28","25","31","15","18","22","20","21","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 17:58:36","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","15","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","27","25","31","15","18","21","20","21","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","15","33.75","33.75","-78","-78","30","35","-78","-78","-78","30","33","26","25","31","15","18","21","20","20","12.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","15","33.75","33.75","-78","-78","30","35","-78","-78","-78","30","33","25","25","31","14","18","20","19","20","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","15","33.75","33.75","-78","-78","30","35","-78","-78","-78","30","33","25","25","31","14","18","20","19","20","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","15","33.75","33.75","-78","-78","30","35","-78","-78","-78","30","33","24","25","31","14","18","19","19","20","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","14","33.75","33.75","-78","-78","30","35","-78","-78","-78","30","33","24","25","31","14","17","19","19","20","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","14","33.75","33.75","-78","-78","31","36","-78","-78","-78","31","33","23","25","31","14","17","18","18","20","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","14","33.25","33.25","-78","-78","31","36","-78","-78","-78","31","33","23","25","30","14","17","18","18","20","12.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","14","33.25","33.25","-78","-78","31","36","-78","-78","-78","31","33","22","25","30","14","17","18","18","19","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","22","25","30","14","16","18","18","19","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","14","33.25","33.25","-78","-78","31","36","-78","-78","-78","31","33","22","25","30","14","16","17","18","19","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","21","25","30","14","16","17","17","19","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 18:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","14","32.5","32.5","-78","-78","31","36","-78","-78","-78","31","32","21","25","30","14","16","17","17","19","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","14","32.5","32.5","-78","-78","31","36","-78","-78","-78","31","32","21","25","30","14","16","17","17","18","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","32.25","31.75","-78","-78","31","36","-78","-78","-78","31","31","21","25","30","13","15","17","17","18","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.75","31.75","-78","-78","31","36","-78","-78","-78","31","31","21","25","29","13","15","17","17","18","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.75","31.75","-78","-78","31","36","-78","-78","-78","31","31","20","25","29","13","15","16","17","18","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.75","31.75","-78","-78","31","36","-78","-78","-78","31","31","20","25","29","13","15","16","17","17","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","20","25","29","13","15","16","16","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","20","24","29","13","15","16","16","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.0","31.0","-78","-78","31","36","-78","-78","-78","31","31","20","24","29","13","14","16","16","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","18","24","29","13","14","16","16","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","18","24","29","13","14","16","16","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","18","24","29","13","14","15","16","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 19:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.0","31.0","-78","-78","31","36","-78","-78","-78","31","31","18","24","29","13","14","15","16","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","14","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","18","24","29","13","14","15","16","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","18","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","18","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","18","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","14","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.0","31.0","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","14","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 20:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.0","31.0","-78","-78","32","37","-78","-78","-78","32","31","17","24","29","13","14","14","15","16","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","13","30.5","30.5","-78","-78","32","37","-78","-78","-78","32","30","17","24","28","13","14","14","15","16","11.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","13","31.0","30.5","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","13","14","14","14","16","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","13","31.0","30.5","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","12","14","14","14","16","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","13","31.0","31.0","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","12","14","14","14","16","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","13","30.5","30.5","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","12","14","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","13","30.5","30.5","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","13","30.25","30.25","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","13","30.25","30.25","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","30.25","29.75","-78","-78","32","37","-78","-78","-78","32","29","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","13","30.25","30.25","-78","-78","32","37","-78","-78","-78","32","30","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.75","29.75","-78","-78","32","37","-78","-78","-78","32","29","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 21:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.75","29.75","-78","-78","32","37","-78","-78","-78","32","29","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.75","29.75","-78","-78","32","37","-78","-78","-78","32","29","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.75","29.5","-78","-78","32","37","-78","-78","-78","32","29","16","24","28","12","13","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","16","24","28","12","13","13","14","15","11.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","28","12","13","13","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.75","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","28","12","13","13","14","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","28","12","13","13","14","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.0","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","14","15","11.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.0","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","14","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","14","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","14","14","11.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 22:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.0","29.0","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","14","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","13","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","13","14","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","13","13","13","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","12","13","13","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","13","29.5","29.5","-78","-78","32","37","-78","-78","-78","32","29","14","24","27","12","12","13","13","14","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","12","29.5","35.25","-78","-78","33","38","-78","-78","-78","33","35","37","24","36","1","4","8","12","20","21.400000000000002","0.0","2.2","28","14.09","1500","80","440","480","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","12","29.75","32.5","-78","-78","33","38","-78","-78","-78","33","33","37","24","33","7","9","8","18","23","20.400000000000002","0.0","1.6","21","25.91","2650","109","350","390","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","12","30.25","33.0","-78","-78","33","38","-78","-78","-78","33","33","38","24","34","7","9","8","17","23","20.400000000000002","0.0","1.6","21","25.91","2650","109","340","390","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","12","30.5","33.25","-78","-78","33","38","-78","-78","-78","33","33","38","24","34","7","9","8","18","23","20.6","0.0","1.6","20","24.84","2550","107","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","12","31.0","33.75","-78","-78","33","38","-78","-78","-78","33","33","38","24","34","7","9","8","18","24","20.8","0.0","1.6","21","23.76","2500","105","350","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","11","31.0","34.25","-78","-78","33","38","-78","-78","-78","33","34","38","24","35","7","9","8","18","24","20.8","0.0","1.6","21","22.69","2400","103","360","400","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"06.Oct.2018 23:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","11","31.5","34.25","-78","-78","34","39","-78","-78","-78","34","34","39","24","35","7","9","8","18","24","21.200000000000003","0.0","1.6","21","23.40","2350","102","360","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","11","31.5","34.5","-78","-78","34","39","-78","-78","-78","34","35","39","24","35","7","9","8","18","24","21.200000000000003","0.0","1.6","20","21.26","2250","99","350","390","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","11","31.75","35.0","-78","-78","34","39","-78","-78","-78","34","35","40","24","36","7","8","7","18","24","21.400000000000002","0.0","1.6","21","20.90","2150","96","350","400","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","11","32.25","35.25","-78","-78","34","39","-78","-78","-78","34","35","41","24","36","7","8","8","18","24","21.400000000000002","0.0","1.6","19","19.82","2050","93","350","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","11","32.25","35.75","-78","-78","34","39","-78","-78","-78","34","35","41","24","36","7","8","8","18","24","21.6","0.0","1.6","19","18.03","1900","90","350","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","11","32.25","35.75","-78","-78","34","39","-78","-78","-78","34","35","41","24","36","7","8","7","18","24","21.8","0.0","1.6","19","17.68","1850","88","350","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","11","31.75","35.75","-78","-78","34","39","-78","-78","-78","34","36","41","24","36","6","8","7","18","24","21.8","0.0","1.6","20","16.60","1750","86","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","11","32.25","36.25","-78","-78","34","39","-78","-78","-78","34","36","41","24","36","6","8","7","18","24","21.8","0.0","1.6","20","16.60","1750","86","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","11","32.25","32.25","-78","-78","34","39","-78","-78","-78","34","32","32","25","31","9","11","15","16","18","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","11","32.25","31.75","-78","-78","34","39","-78","-78","-78","34","31","29","25","31","10","10","17","16","18","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","11","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","27","25","30","10","10","17","15","18","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","11","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","26","25","30","10","10","17","15","17","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 00:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","10","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","24","25","29","10","11","17","14","17","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","10","31.5","31.5","-78","-78","34","40","-78","-78","-78","34","31","23","25","29","10","11","15","14","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","10","31.5","31.0","-78","-78","34","40","-78","-78","-78","34","31","22","25","29","10","11","15","14","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","10","31.0","31.0","-78","-78","34","40","-78","-78","-78","34","31","21","25","29","9","12","14","14","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","10","31.0","31.0","-78","-78","34","40","-78","-78","-78","34","31","21","24","29","9","12","14","14","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","10","31.0","30.5","-78","-78","34","40","-78","-78","-78","34","30","20","24","29","9","11","14","14","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","10","30.5","30.5","-78","-78","34","40","-78","-78","-78","34","30","20","24","29","9","10","13","13","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","10","30.5","30.5","-78","-78","34","40","-78","-78","-78","34","30","18","24","29","9","10","13","13","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","18","24","28","9","10","13","13","15","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","18","24","28","9","10","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","30.25","29.75","-78","-78","34","40","-78","-78","-78","34","29","18","24","28","9","10","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","17","24","28","9","10","12","13","15","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 01:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","17","24","28","9","10","12","12","15","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
