"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Oct.2018 02:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","17","24","28","9","10","12","12","14","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","17","24","28","9","10","12","12","14","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","9","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","16","24","28","9","9","12","12","14","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","9","29.5","34.5","-78","-78","35","41","-78","-78","-78","35","34","39","24","35","-1","3","5","12","20","21.200000000000003","0.0","2.8000000000000003","35","23.76","2500","105","480","520","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","9","29.75","35.0","-78","-78","35","41","-78","-78","-78","35","35","44","24","36","4","8","5","16","22","21.8","0.0","2.8000000000000003","35","25.55","2650","110","490","530","0","0","1.8","9.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","9","30.5","35.25","-78","-78","35","41","-78","-78","-78","35","35","45","24","36","5","9","5","16","22","22.200000000000003","0.0","2.8000000000000003","35","25.91","2650","110","490","520","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","9","31.0","35.75","-78","-78","35","41","-78","-78","-78","35","35","46","24","36","4","8","5","16","23","22.200000000000003","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","9","31.5","36.25","-78","-78","35","41","-78","-78","-78","35","36","47","24","36","4","8","5","16","23","22.400000000000002","0.0","2.8000000000000003","35","26.27","2650","110","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","31.5","35.75","-78","-78","35","41","-78","-78","-78","35","35","47","24","36","5","7","5","22","23","21.8","0.0","2.8000000000000003","36","25.91","2700","110","490","520","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","9","31.75","36.25","-78","-78","35","41","-78","-78","-78","35","36","48","24","37","4","7","5","21","23","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","110","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","32.25","36.25","-78","-78","35","41","-78","-78","-78","35","36","48","25","37","4","6","5","19","23","22.200000000000003","0.0","2.6","33","26.27","2700","110","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 02:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","32.5","36.5","-78","-78","36","42","-78","-78","-78","36","37","48","25","38","4","5","5","5","23","22.6","0.0","2.8000000000000003","32","26.27","2700","110","480","520","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","9","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","49","25","38","4","5","5","8","23","22.6","0.0","2.8000000000000003","33","25.91","2650","110","480","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","9","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","49","25","38","5","7","5","9","24","22.6","0.0","2.4000000000000004","29","26.27","2650","110","480","520","0","0","1.6","7.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","33.25","35.75","-78","-78","35","41","-78","-78","-78","35","35","45","25","36","5","7","6","17","24","21.6","0.0","1.6","20","25.91","2650","110","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","33.25","35.75","-78","-78","36","42","-78","-78","-78","36","35","43","25","36","5","7","6","17","24","21.8","0.0","1.6","20","26.27","2700","110","360","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","33.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","41","25","36","5","7","6","17","24","21.8","0.0","1.6","21","25.55","2600","108","370","400","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","33.75","36.25","-78","-78","36","42","-78","-78","-78","36","36","41","25","37","5","7","6","17","24","21.8","0.0","1.6","20","24.48","2550","106","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","33.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","41","25","37","5","7","6","17","23","21.8","0.0","1.8","20","23.40","2400","102","360","400","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","34.25","36.5","-78","-78","36","42","-78","-78","-78","36","37","42","25","37","5","7","6","17","23","22.400000000000002","0.0","1.8","20","22.33","2300","100","360","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","34.5","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","25","38","5","7","6","17","24","22.6","0.0","1.8","21","21.61","2250","98","350","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","34.5","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","25","38","5","7","6","17","23","22.6","0.0","1.6","19","20.90","2150","95","360","390","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","34.5","37.75","-78","-78","36","42","-78","-78","-78","36","37","43","25","38","5","7","6","17","23","22.8","0.0","1.6","20","19.47","2050","92","360","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 03:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","34.5","37.75","-78","-78","36","42","-78","-78","-78","36","37","43","25","38","5","7","6","17","23","22.8","0.0","1.6","19","18.75","1950","90","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","8","34.5","38.25","-78","-78","36","42","-78","-78","-78","36","38","44","25","38","5","7","6","18","23","23.200000000000003","0.0","1.8","20","17.32","1800","87","350","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","35.0","35.0","-78","-78","36","42","-78","-78","-78","36","34","34","25","34","8","9","14","18","18","9.600000000000001","0.0","0.2","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","30","25","33","8","9","15","15","17","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","27","25","32","8","10","15","14","16","10.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","25","25","31","8","11","14","14","16","9.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","33","24","25","31","8","11","14","13","16","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","23","25","31","8","11","14","13","16","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","22","25","31","8","11","13","13","15","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","21","25","31","8","11","13","12","15","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","20","25","31","8","9","12","12","15","9.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","20","25","31","7","8","12","12","14","9.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 04:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","33","18","25","30","7","9","12","12","14","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","33","18","25","30","7","9","12","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","32","18","25","30","7","9","11","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","8","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","17","25","30","7","8","11","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","17","25","30","7","8","11","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","32.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","43","25","37","-1","4","4","12","20","22.6","0.0","3.0","36","24.84","2600","108","490","530","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.0","37.5","-78","-78","37","43","-78","-78","-78","37","37","47","25","38","3","7","4","16","22","23.200000000000003","0.0","3.0","35","25.91","2650","109","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","48","25","38","3","7","4","16","22","23.400000000000002","0.0","3.0","36","25.91","2650","109","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","33.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","49","25","39","3","7","4","16","23","23.6","0.0","3.0","35","26.27","2650","109","490","530","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","38","50","25","38","3","6","4","24","23","23.200000000000003","0.0","3.0","36","26.27","2650","109","490","530","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","25","39","3","6","4","23","23","23.400000000000002","0.0","3.0","36","26.27","2700","109","480","520","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","25","39","3","6","4","22","23","23.400000000000002","0.0","2.8000000000000003","32","24.84","2550","106","480","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 05:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","50","25","39","3","6","4","17","23","23.400000000000002","0.0","2.2","26","24.84","2550","105","380","410","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","25","39","3","6","4","17","23","23.400000000000002","0.0","2.2","27","24.48","2500","104","380","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","38","3","6","4","17","23","23.200000000000003","0.0","2.0","24","23.40","2400","101","370","420","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","38","3","6","4","17","23","23.200000000000003","0.0","2.0","24","22.69","2300","99","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","39","4","6","4","16","23","23.400000000000002","0.0","2.0","24","21.61","2250","97","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","35.25","37.75","-78","-78","37","43","-78","-78","-78","37","38","45","25","38","4","6","5","16","23","22.8","0.0","1.8","20","20.54","2100","94","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","45","25","38","4","6","5","17","23","23.200000000000003","0.0","1.8","21","18.75","1950","90","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","45","25","39","4","6","5","17","23","23.200000000000003","0.0","1.8","20","18.75","1950","90","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.25","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","26","39","4","6","5","17","23","23.200000000000003","0.0","1.8","19","17.32","1800","87","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.75","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","26","39","4","6","5","17","23","23.400000000000002","0.0","1.8","20","16.96","1750","85","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","7","35.75","39.25","-78","-78","37","43","-78","-78","-78","37","39","45","26","39","4","6","5","18","23","23.400000000000002","0.0","1.8","19","15.17","1600","82","350","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","33","26","34","7","9","14","15","17","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 06:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.75","35.25","-78","-78","37","43","-78","-78","-78","37","35","29","26","33","7","8","14","14","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","26","26","32","7","9","14","13","16","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","24","26","32","7","10","14","13","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","23","26","32","7","10","13","13","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","22","26","32","7","10","13","12","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","21","25","32","7","10","12","12","14","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","20","25","32","7","10","12","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","34","20","25","31","7","10","12","11","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","18","25","31","7","10","11","11","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","35.0","34.5","-78","-78","37","43","-78","-78","-78","37","34","18","25","31","7","9","11","11","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.25","-78","-78","37","43","-78","-78","-78","37","34","17","25","31","7","9","11","11","14","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","25","31","7","9","11","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 07:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.25","-78","-78","37","43","-78","-78","-78","37","34","17","25","31","7","9","11","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.5","34.25","-78","-78","37","43","-78","-78","-78","37","34","17","25","31","7","9","10","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","33","16","25","31","7","9","10","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.75","33.25","-78","-78","36","42","-78","-78","-78","36","33","16","25","31","7","9","10","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","33","16","25","30","7","9","10","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","8","33.0","32.5","-78","-78","36","42","-78","-78","-78","36","32","16","25","30","7","9","10","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","8","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","16","25","30","7","9","10","10","13","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","8","32.25","32.25","-78","-78","36","42","-78","-78","-78","36","32","16","25","29","7","8","10","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","8","32.25","32.25","-78","-78","36","42","-78","-78","-78","36","32","14","25","29","7","8","10","10","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.75","31.75","-78","-78","36","42","-78","-78","-78","36","31","14","25","29","7","8","10","10","12","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.75","31.75","-78","-78","36","42","-78","-78","-78","36","31","14","25","29","7","8","10","10","12","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.75","31.5","-78","-78","36","42","-78","-78","-78","36","31","14","25","29","7","8","10","10","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 08:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.5","31.5","-78","-78","36","42","-78","-78","-78","36","31","14","25","29","7","8","10","10","12","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.5","31.5","-78","-78","36","42","-78","-78","-78","36","31","14","25","29","7","8","10","10","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.0","31.0","-78","-78","36","42","-78","-78","-78","36","31","14","25","29","7","8","10","10","12","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.0","31.0","-78","-78","36","42","-78","-78","-78","36","31","14","25","29","7","9","10","10","12","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.0","31.0","-78","-78","36","42","-78","-78","-78","36","31","13","25","29","7","9","10","10","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","31.0","35.25","-78","-78","37","43","-78","-78","-78","37","35","36","25","36","-1","-2","4","8","16","21.8","0.0","2.8000000000000003","36","14.09","1500","80","490","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","31.5","35.75","-78","-78","37","43","-78","-78","-78","37","36","44","25","36","3","7","4","14","20","22.400000000000002","0.0","2.8000000000000003","36","25.55","2650","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","31.75","36.25","-78","-78","37","43","-78","-78","-78","37","36","46","25","37","3","7","4","15","22","22.400000000000002","0.0","3.0","35","25.91","2650","109","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","32.25","36.5","-78","-78","37","43","-78","-78","-78","37","36","47","25","37","3","7","4","15","22","22.6","0.0","3.0","35","25.91","2650","109","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","32.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","48","25","37","3","6","4","22","22","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","109","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 09:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","7","34.5","41.5","-78","-78","37","43","-78","-78","-78","57","41","51","25","42","4","7","4","25","23","25.8","0.0","3.4000000000000004","37","12.30","2000","90","500","540","0","0","0.0","0.0","0.0","0.0","2.2","5.800000000000001"
"07.Oct.2018 09:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","7","53.75","58.25","-78","-78","36","42","-78","-78","-78","57","58","74","25","57","4","8","5","34","27","36.800000000000004","0.0","5.2","42","23.05","3350","126","500","540","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","7.0"
"07.Oct.2018 09:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","8","53.75","55.5","-78","-78","36","42","-78","-78","-78","57","54","66","25","55","7","8","21","34","24","9.4","0.0","0.0","0","25.55","3650","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 10:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","31","8","52.5","57.5","-78","-78","36","42","-78","-78","-78","57","57","79","26","57","-2","6","5","20","28","36.0","0.0","4.800000000000001","42","21.61","3150","118","510","540","0","0","0.0","0.0","0.0","0.0","3.2","7.4"
"07.Oct.2018 10:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","32","8","53.75","54.5","-78","-78","36","42","-78","-78","-78","57","53","61","27","55","7","12","21","28","23","9.4","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 10:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","8","55.5","59.5","-78","-78","36","42","-78","-78","-78","57","59","78","27","59","3","13","6","23","29","37.2","0.0","4.800000000000001","38","23.40","3400","125","500","540","0","0","0.0","0.0","0.0","0.0","3.2","6.4"
"07.Oct.2018 10:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","33","8","53.75","54.5","-78","-78","36","42","-78","-78","-78","57","53","59","27","55","7","12","24","29","23","9.4","0.0","0.2","0","25.19","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 10:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","34","8","57.0","60.25","-78","-78","36","42","-78","-78","-78","57","60","77","28","59","4","13","7","23","30","37.6","0.0","4.2","34","24.12","3500","128","490","530","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"07.Oct.2018 10:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","8","52.5","53.25","-78","-78","36","42","-78","-78","-78","57","53","59","28","54","8","14","27","28","23","10.200000000000001","0.0","0.0","15","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","1.0"
"07.Oct.2018 10:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","8","58.25","61.0","-78","-78","36","42","-78","-78","-78","57","61","78","28","59","5","14","7","24","31","38.0","0.0","4.4","34","24.48","3550","129","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"07.Oct.2018 10:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","8","52.0","52.5","-78","-78","36","42","-78","-78","-78","57","52","69","29","52","7","11","14","27","23","23.400000000000002","0.0","1.6","19","25.55","3650","132","360","400","0","0","0.0","0.0","0.0","0.0","1.0","1.0"
"07.Oct.2018 10:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","8","59.0","61.0","-78","-78","36","42","-78","-78","-78","57","61","78","29","60","6","14","7","24","31","38.800000000000004","0.0","4.4","35","25.19","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","3.0","3.6"
"07.Oct.2018 10:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","8","31.5","35.0","-78","-78","36","42","-78","-78","-78","36","35","67","29","36","2","4","7","22","25","21.6","0.0","2.8000000000000003","35","25.91","2600","106","480","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"07.Oct.2018 10:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","8","31.75","36.25","-78","-78","36","42","-78","-78","-78","36","36","53","29","36","4","7","5","22","26","21.8","0.0","2.8000000000000003","36","25.91","2650","107","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 10:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","8","31.75","36.25","-78","-78","36","42","-78","-78","-78","36","36","49","29","37","4","7","5","21","25","22.200000000000003","0.0","2.8000000000000003","36","25.19","2600","107","480","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","8","32.25","36.5","-78","-78","36","42","-78","-78","-78","36","36","49","29","37","4","6","5","19","25","22.400000000000002","0.0","2.8000000000000003","35","25.55","2600","107","500","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","8","32.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","49","28","38","4","5","4","6","25","22.8","0.0","3.0","36","25.91","2650","108","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","8","32.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","50","28","38","4","5","5","6","25","22.6","0.0","2.8000000000000003","33","25.91","2650","108","490","520","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","50","28","38","4","5","5","7","25","22.8","0.0","2.8000000000000003","33","25.55","2600","108","490","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","9","33.25","36.5","-78","-78","35","41","-78","-78","-78","35","36","47","28","37","4","8","5","17","25","22.200000000000003","0.0","1.8","24","25.55","2600","108","370","410","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:28:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","9","33.25","36.25","-78","-78","35","41","-78","-78","-78","35","36","45","27","37","5","7","6","18","24","22.200000000000003","0.0","1.8","24","25.55","2600","108","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:33:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","10","33.25","36.25","-78","-78","34","40","-78","-78","-78","34","36","44","27","36","5","8","6","17","24","21.8","0.0","1.6","19","24.84","2550","106","350","390","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:38:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","10","33.75","36.25","-78","-78","34","40","-78","-78","-78","34","36","42","27","36","5","7","6","17","24","21.8","0.0","1.6","20","24.48","2550","106","350","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:43:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","10","33.75","33.75","-78","-78","34","40","-78","-78","-78","34","33","32","27","33","8","9","13","17","20","10.0","0.0","0.2","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:48:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","10","33.75","33.75","-78","-78","34","40","-78","-78","-78","34","33","29","27","33","9","9","15","16","18","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:53:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","10","33.75","33.75","-78","-78","34","40","-78","-78","-78","34","33","26","27","32","9","11","15","15","18","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 11:58:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","10","33.75","33.75","-78","-78","34","40","-78","-78","-78","34","33","25","27","32","9","12","15","15","18","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 12:03:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","11","33.75","33.75","-78","-78","34","39","-78","-78","-78","34","33","23","27","32","9","12","15","14","17","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 12:08:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","11","33.75","33.75","-78","-78","34","39","-78","-78","-78","34","33","23","27","31","10","11","15","14","17","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 12:13:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","11","33.75","33.75","-78","-78","34","39","-78","-78","-78","34","33","22","26","31","10","12","15","14","17","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 12:18:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","11","33.75","33.75","-78","-78","34","39","-78","-78","-78","34","33","21","26","31","10","12","15","14","17","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Oct.2018 12:23:36","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","11","33.75","33.75","-78","-78","34","39","-78","-78","-78","34","33","21","26","31","10","12","14","14","17","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
