"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"15.Oct.2018 09:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","30.25","32.5","-78","-78","37","43","-78","-78","-78","37","30","16","24","30","6","8","10","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","29.75","33.25","-78","-78","37","43","-78","-78","-78","37","31","16","24","29","6","8","10","9","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","30.5","33.0","-78","-78","37","43","-78","-78","-78","37","32","16","24","29","6","8","10","9","11","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","31.5","33.0","-78","-78","37","43","-78","-78","-78","37","32","16","24","29","6","8","9","9","11","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.25","32.5","-78","-78","37","43","-78","-78","-78","37","32","16","24","29","6","8","9","9","11","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","32.25","33.0","-78","-78","37","43","-78","-78","-78","37","32","14","24","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","32.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","24","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","32.5","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","32.5","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.0","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","7","9","10","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.0","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","7","9","10","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 09:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.0","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","7","9","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","9","32.5","33.25","-78","-78","35","41","-78","-78","-78","35","33","14","24","29","7","9","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","9","32.5","33.25","-78","-78","35","41","-78","-78","-78","35","33","14","24","29","7","9","10","11","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","33","14","24","29","8","9","10","11","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","33","14","24","29","8","9","10","11","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","33","14","24","29","8","9","10","11","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","33","14","24","29","8","10","10","11","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","11","32.5","33.0","-78","-78","34","39","-78","-78","-78","34","33","14","24","29","9","10","11","11","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","11","32.5","33.0","-78","-78","34","39","-78","-78","-78","34","32","14","24","29","9","10","11","12","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","12","32.5","33.0","-78","-78","33","38","-78","-78","-78","33","33","14","24","29","10","11","11","13","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","12","32.5","33.0","-78","-78","33","38","-78","-78","-78","33","33","14","24","29","10","11","12","13","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","13","32.5","33.0","-78","-78","32","37","-78","-78","-78","32","33","16","24","29","10","12","12","14","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 10:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","14","32.5","33.0","-78","-78","31","36","-78","-78","-78","31","32","16","24","29","11","12","13","14","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","16","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","33","16","24","29","11","13","13","15","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","16","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","33","16","24","29","11","13","14","15","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","16","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","12","13","14","16","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","17","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","12","14","14","17","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","17","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","33","17","24","29","12","14","15","17","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","13","14","15","17","17","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","13","14","15","18","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","14","15","15","18","18","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","14","15","15","18","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","13","15","17","19","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","20","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","15","16","16","19","20","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 11:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","20","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","15","16","17","19","20","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","13","17","17","19","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","20","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","15","17","17","20","21","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","15","16","17","20","21","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","17","17","20","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","18","17","20","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","18","17","21","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","16","18","21","23","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","22","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","17","17","17","21","23","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","17","18","17","21","23","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","22","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","17","17","17","21","24","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","18","18","17","22","25","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 12:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","22","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","18","17","18","22","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","18","17","22","25","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","24","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","19","18","22","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","24","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","19","18","22","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","24","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","20","20","19","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","19","20","19","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","24","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","20","21","19","23","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","21","21","20","24","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","22","24","29","21","21","20","24","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","24","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","22","24","29","21","22","20","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","22","24","29","21","22","21","24","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","24","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","22","24","29","21","22","21","24","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 13:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","22","24","29","21","23","21","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:04:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","32.5","33.0","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","22","23","22","25","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:09:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","23","22","25","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:14:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:19:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","32.5","33.0","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:24:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:29:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:34:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","24","23","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:39:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","25","24","23","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:44:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","24","24","24","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:49:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","27","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","29","26","24","24","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:54:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","27","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","29","26","24","24","26","29","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 14:59:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","29","25","24","24","26","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:04:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","27","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","28","26","24","24","26","30","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:09:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","27","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","24","24","25","26","24","24","26","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:14:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","26","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","26","24","24","26","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:19:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","26","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","25","24","24","26","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:24:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","27","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","27","24","24","26","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:29:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","27","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","27","24","24","26","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:34:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","26","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","24","24","21","26","24","24","26","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:39:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","26","24","24","26","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:44:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","27","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","26","24","24","26","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:49:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","26","23","24","26","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:54:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","25","23","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 15:59:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","21","25","22","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:04:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","25","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","21","24","23","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:09:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","26","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","32","24","24","22","26","23","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:14:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","25","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","24","24","21","26","23","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:19:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","25","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","25","23","24","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:24:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","25","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","25","23","24","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:29:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","25","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","25","23","23","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:34:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","24","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","24","23","23","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:39:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","24","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","24","23","23","24","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:44:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","24","23","23","24","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:49:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","23","23","23","24","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:54:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","23","23","23","24","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 16:59:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","20","24","22","23","24","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:04:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","23","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","23","24","20","24","22","23","24","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","23","32.25","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","20","24","22","23","23","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","22","32.25","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","21","23","22","23","23","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","21","32.25","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","22","23","22","23","23","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","20","32.25","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","23","21","21","22","23","27","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:29:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","20","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","25","21","21","22","22","26","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","19","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","26","20","21","21","22","26","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","19","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","27","20","20","21","21","25","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:44:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","21","24","28","19","20","21","21","24","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:49:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","21","24","28","19","20","21","20","23","12.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","28","19","19","20","20","23","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 17:59:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","28","18","19","20","20","22","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:04:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","28","18","19","19","19","22","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","28","18","18","19","19","21","12.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","34","18","24","28","17","18","19","19","21","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","16","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","34","18","25","30","17","18","19","18","20","12.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","16","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","34","18","25","30","17","17","18","18","20","12.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:29:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","18","25","31","16","17","18","18","19","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","31","16","17","18","18","19","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","18","25","31","16","17","17","17","18","12.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:44:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","31","15","16","17","17","18","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:49:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","31","15","16","17","17","18","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","15","16","17","17","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 18:59:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","29","15","15","17","17","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:04:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","29","15","15","16","16","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","14","15","16","16","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","14","15","16","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","16","25","30","14","15","15","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","14","34.25","34.5","-78","-78","31","36","-78","-78","-78","31","34","16","25","30","14","14","15","15","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:29:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","14","34.25","34.25","-78","-78","31","36","-78","-78","-78","31","34","16","25","30","14","14","15","15","17","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","13","34.25","34.25","-78","-78","32","37","-78","-78","-78","32","34","16","25","30","13","14","15","15","17","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","33.75","33.75","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
