"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"15.Oct.2018 19:44:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","34.25","33.75","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:49:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","33.75","33.25","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","14","15","16","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","33.75","33.75","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","14","14","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 19:59:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","33.0","33.25","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:04:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","33.25","33.25","-78","-78","32","37","-78","-78","-78","32","33","14","25","30","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","33.25","33.25","-78","-78","32","37","-78","-78","-78","32","33","14","25","30","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","33","14","25","30","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","14","25","29","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","32","14","25","29","12","13","13","14","16","11.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:29:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","14","25","29","12","13","13","13","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","32","14","25","29","12","13","13","13","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","32","14","24","29","12","12","13","13","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","31","14","24","29","11","12","13","13","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","14","24","29","11","12","13","13","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","14","24","29","11","12","13","13","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 20:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","14","24","29","11","12","12","13","14","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","13","24","29","11","12","12","13","14","10.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","29","11","12","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","24","29","11","12","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","11","31.0","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","29","11","12","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","24","28","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","24","28","10","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","24","28","10","11","12","12","14","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","11","12","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","11","31.0","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","11","12","14","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 21:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","30.5","30.5","-78","-78","34","40","-78","-78","-78","34","30","13","24","28","10","11","11","11","14","10.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","30.5","30.25","-78","-78","34","40","-78","-78","-78","34","30","13","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","11","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","11","24","28","10","10","11","11","13","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","30.25","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","13","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","13","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","11","13","10.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.5","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","11","13","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 22:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","10","13","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","10","13","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","10","12","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","9","29.0","27.5","-78","-78","35","41","-78","-78","-78","35","27","22","24","29","6","6","6","10","14","17.6","0.0","1.4000000000000001","19","14.09","1500","80","360","400","0","0","0.6000000000000001","1.4000000000000001","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","9","29.5","34.25","-78","-78","35","41","-78","-78","-78","35","34","41","24","35","2","7","5","14","20","21.400000000000002","0.0","2.8000000000000003","36","24.84","2550","107","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","9","30.25","34.5","-78","-78","35","41","-78","-78","-78","35","35","44","24","36","3","7","3","14","21","21.6","0.0","2.8000000000000003","36","25.91","2650","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","9","30.5","35.0","-78","-78","35","41","-78","-78","-78","35","35","45","24","36","3","7","3","15","22","21.8","0.0","2.8000000000000003","35","25.91","2700","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","8","31.0","35.75","-78","-78","36","42","-78","-78","-78","36","35","46","24","36","3","7","3","15","22","22.200000000000003","0.0","2.8000000000000003","36","25.91","2650","109","490","530","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","8","31.75","36.25","-78","-78","36","42","-78","-78","-78","36","36","47","24","37","3","7","3","15","22","22.400000000000002","0.0","3.0","36","25.91","2650","109","480","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","8","32.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","47","24","37","3","6","4","19","22","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","109","490","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","8","32.5","36.5","-78","-78","36","42","-78","-78","-78","36","36","48","24","37","3","6","4","22","23","22.400000000000002","0.0","3.0","36","26.27","2700","109","490","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","50","24","38","3","5","4","21","23","22.8","0.0","3.0","35","26.27","2700","109","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Oct.2018 23:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","8","33.75","37.5","-78","-78","36","42","-78","-78","-78","36","37","50","24","38","3","5","4","20","23","22.8","0.0","2.6","30","25.55","2600","106","480","510","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 00:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","30","8","42.25","48.75","-78","-78","36","42","-78","-78","-78","57","49","57","25","49","3","9","4","19","25","30.6","0.0","4.0","39","12.66","2050","90","500","550","0","0","0.0","0.0","0.0","0.0","2.6","5.6000000000000005"
"16.Oct.2018 00:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","30","8","57.5","61.0","-78","-78","36","42","-78","-78","-78","57","61","77","25","61","4","10","5","24","29","39.2","0.0","4.4","35","23.76","3450","126","490","530","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"16.Oct.2018 00:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","30","8","48.25","49.75","-78","-78","36","42","-78","-78","-78","57","49","72","25","49","7","8","7","24","23","30.0","0.0","2.8000000000000003","27","13.74","2100","90","360","400","0","0","0.0","0.0","0.0","0.0","1.8","1.4000000000000001"
"16.Oct.2018 00:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","30","8","57.5","61.0","-78","-78","36","42","-78","-78","-78","57","61","80","26","59","4","8","6","37","30","38.0","0.0","4.2","35","24.48","3500","127","490","530","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"16.Oct.2018 00:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","31","8","49.75","51.0","-78","-78","36","42","-78","-78","-78","57","50","77","26","50","6","10","11","27","23","27.0","0.0","2.0","19","16.24","2350","95","350","400","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.2000000000000002"
"16.Oct.2018 00:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","32","8","57.5","60.25","-78","-78","36","42","-78","-78","-78","57","60","78","27","59","5","12","6","27","30","38.0","0.0","4.2","35","24.12","3500","126","480","520","0","0","0.0","0.0","0.0","0.0","3.0","4.4"
"16.Oct.2018 00:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","33","8","51.5","51.5","-78","-78","36","42","-78","-78","-78","57","51","60","27","52","8","10","26","29","23","13.4","0.0","0.8","17","19.11","2800","107","320","340","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"16.Oct.2018 00:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","34","8","57.5","60.25","-78","-78","36","42","-78","-78","-78","57","60","78","28","59","5","13","6","24","30","37.6","0.0","4.2","34","23.76","3450","126","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.4"
"16.Oct.2018 00:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","35","8","52.0","52.5","-78","-78","36","42","-78","-78","-78","57","52","68","28","52","8","10","20","29","23","21.400000000000002","0.0","1.4000000000000001","19","25.55","3650","131","360","400","0","0","0.0","0.0","0.0","0.0","0.8","1.0"
"16.Oct.2018 00:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","36","8","58.25","60.0","-78","-78","36","42","-78","-78","-78","57","61","78","28","59","5","14","6","25","31","37.800000000000004","0.0","4.4","35","24.84","3550","127","490","540","0","0","0.0","0.0","0.0","0.0","3.0","3.4000000000000004"
"16.Oct.2018 00:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","8","52.0","52.5","-78","-78","36","42","-78","-78","-78","57","52","71","28","52","7","10","16","28","23","24.200000000000003","0.0","1.8","19","25.55","3650","130","360","400","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"16.Oct.2018 00:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","8","59.0","61.0","-78","-78","36","42","-78","-78","-78","36","61","78","29","59","5","14","6","25","31","32.0","0.0","0.4","0","18.75","2750","104","570","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","53","29","42","8","16","27","26","22","9.600000000000001","0.0","0.0","0","15.53","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","33","62","29","34","8","11","17","23","21","20.200000000000003","0.0","1.6","19","24.12","2500","102","360","400","0","0","0.8","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","55","29","38","2","6","4","16","25","22.6","0.0","2.6","29","25.55","2600","105","480","520","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","7","33.25","37.0","-78","-78","37","43","-78","-78","-78","37","37","48","28","38","3","6","3","16","24","22.6","0.0","2.4000000000000004","30","25.55","2600","105","480","520","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","7","33.75","37.5","-78","-78","37","43","-78","-78","-78","37","37","47","28","38","3","6","3","16","23","22.8","0.0","2.6","29","25.91","2600","105","480","520","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","47","28","38","2","6","3","16","23","23.200000000000003","0.0","2.4000000000000004","30","24.12","2500","102","390","420","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","28","39","2","6","3","16","23","23.400000000000002","0.0","2.6","29","23.76","2400","100","380","410","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","27","39","3","6","3","17","23","23.200000000000003","0.0","2.2","26","23.76","2400","100","370","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.0","38.75","-78","-78","37","43","-78","-78","-78","37","38","47","27","39","2","5","3","16","23","23.400000000000002","0.0","2.2","27","23.05","2300","98","380","420","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","27","38","3","5","4","17","23","22.8","0.0","2.0","24","22.33","2300","97","380","410","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","27","38","3","5","4","17","23","23.200000000000003","0.0","1.8","21","20.90","2150","93","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Oct.2018 01:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","45","27","38","3","5","4","17","23","23.200000000000003","0.0","1.8","21","19.47","2050","90","360","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.75","38.75","-78","-78","37","43","-78","-78","-78","37","38","45","27","39","3","5","4","17","23","23.200000000000003","0.0","1.8","19","18.75","1950","88","350","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.75","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","27","39","3","5","4","17","23","23.400000000000002","0.0","1.8","19","18.39","1850","86","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","7","35.75","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","27","39","3","5","4","17","23","23.400000000000002","0.0","1.8","19","16.96","1800","84","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","7","35.75","39.25","-78","-78","37","43","-78","-78","-78","37","39","45","27","39","3","5","4","17","23","23.6","0.0","1.8","20","15.53","1650","81","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","33","27","35","7","9","14","15","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","29","27","34","7","10","15","14","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","26","26","33","7","10","15","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","24","26","33","6","10","14","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","23","26","33","6","10","14","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","22","26","32","6","10","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","21","26","32","6","10","13","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 02:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","20","26","32","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","20","26","32","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","18","26","32","6","10","11","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.5","34.25","-78","-78","37","43","-78","-78","-78","37","34","18","26","32","6","9","11","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","26","32","6","9","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.25","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","26","31","6","9","10","11","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","34.25","33.75","-78","-78","37","43","-78","-78","-78","37","33","17","26","31","6","9","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","16","25","31","6","9","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","16","25","31","6","7","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","16","25","31","6","7","10","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","34.25","33.75","-78","-78","37","43","-78","-78","-78","37","33","16","25","31","6","8","9","10","11","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.0","-78","-78","37","43","-78","-78","-78","37","33","14","25","31","5","6","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 03:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","25","31","5","6","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","25","31","5","6","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","25","31","5","6","9","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","25","31","5","6","9","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.0","-78","-78","37","43","-78","-78","-78","37","33","13","25","31","5","7","8","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.0","33.0","-78","-78","37","43","-78","-78","-78","37","33","13","25","31","5","7","8","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.0","33.75","-78","-78","38","44","-78","-78","-78","38","34","33","25","34","4","-6","3","9","13","21.200000000000003","0.0","2.6","35","14.09","1550","80","490","530","0","0","1.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","32.5","36.5","-78","-78","38","44","-78","-78","-78","38","37","44","25","38","1","5","3","13","18","22.8","0.0","3.0","36","25.91","2650","109","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","47","25","38","2","6","2","15","20","23.200000000000003","0.0","3.0","35","26.27","2650","109","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","34.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","49","25","39","2","6","2","15","21","23.6","0.0","3.0","36","26.27","2700","109","500","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.5","-78","-78","38","44","-78","-78","-78","38","37","50","25","38","2","5","3","23","21","22.8","0.0","3.0","35","26.27","2700","109","490","530","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","38","44","-78","-78","-78","38","37","51","25","38","2","5","3","22","22","23.200000000000003","0.0","3.0","36","25.55","2600","107","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"16.Oct.2018 04:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","38","52","25","39","2","4","3","21","22","23.400000000000002","0.0","3.0","36","24.12","2500","104","500","540","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","35.0","39.5","-78","-78","38","44","-78","-78","-78","38","39","54","25","40","2","3","2","16","22","23.8","0.0","3.2","36","23.76","2400","102","500","540","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","53","25","40","2","5","2","15","22","23.8","0.0","2.6","30","22.33","2350","99","380","420","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","36.25","39.5","-78","-78","38","44","-78","-78","-78","38","39","50","25","40","2","5","3","17","22","23.8","0.0","2.2","26","22.33","2350","99","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","39","2","5","3","16","22","23.6","0.0","2.0","23","22.33","2300","99","350","390","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","39","2","5","3","17","22","23.6","0.0","2.0","23","21.98","2250","97","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","35.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","48","26","39","2","5","3","17","23","23.400000000000002","0.0","2.0","23","20.18","2050","92","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","2","5","4","17","23","23.6","0.0","1.8","20","19.47","2000","91","350","390","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","36.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","26","39","3","5","4","17","23","23.200000000000003","0.0","1.8","20","18.75","1900","89","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","26","39","2","5","4","17","22","23.6","0.0","1.8","19","17.32","1850","87","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","37.0","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","26","40","2","5","4","17","22","23.8","0.0","1.8","20","16.96","1750","85","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","6","37.0","40.0","-78","-78","38","44","-78","-78","-78","38","40","45","26","40","2","5","4","17","23","23.8","0.0","1.8","19","15.17","1650","82","360","390","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 05:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","34","26","36","5","7","13","16","16","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","29","26","34","5","6","14","13","15","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
