"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"16.Oct.2018 06:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","36","26","26","34","5","8","14","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","24","26","33","5","8","14","12","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","22","26","33","5","9","13","11","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","21","26","32","5","9","12","11","13","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","34","20","26","32","5","8","11","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","18","26","32","5","8","11","10","12","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.25","-78","-78","38","44","-78","-78","-78","38","34","18","26","32","5","8","10","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","17","26","32","5","8","10","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","38","44","-78","-78","-78","38","37","38","26","38","2","-4","3","9","15","22.8","0.0","3.0","37","14.09","1500","80","490","530","0","0","2.0","3.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","34.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","47","26","39","1","6","2","14","19","23.8","0.0","3.2","38","25.91","2600","108","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 06:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","39","50","26","40","1","6","2","15","20","23.8","0.0","3.2","38","26.27","2650","109","500","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","35.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","51","26","40","1","6","2","15","21","24.200000000000003","0.0","3.4000000000000004","37","25.55","2650","109","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","35.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","26","39","1","4","2","23","21","23.8","0.0","3.2","38","24.48","2550","106","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","54","26","40","1","4","2","23","22","23.8","0.0","3.2","37","24.48","2500","105","500","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","35.75","39.5","-78","-78","38","45","-78","-78","-78","38","39","54","26","40","1","3","2","21","22","23.8","0.0","3.0","35","23.40","2400","102","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","35.75","39.5","-78","-78","38","45","-78","-78","-78","38","39","53","26","40","2","3","3","16","21","23.6","0.0","2.8000000000000003","31","22.33","2300","99","490","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","51","26","39","2","5","3","16","22","23.6","0.0","2.0","25","21.98","2250","97","380","420","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","48","26","40","2","5","3","16","22","23.6","0.0","2.2","24","20.90","2150","94","370","410","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","2","4","3","15","22","23.400000000000002","0.0","2.0","22","19.82","2050","92","370","410","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","46","26","39","2","4","3","16","22","23.400000000000002","0.0","1.8","20","18.75","1900","89","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","37.0","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","26","40","2","4","3","16","22","23.6","0.0","1.8","19","17.32","1850","87","360","410","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","37.0","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","26","40","2","4","3","17","22","23.8","0.0","1.8","19","16.60","1750","85","360","410","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Oct.2018 07:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","37.0","37.75","-78","-78","38","45","-78","-78","-78","38","37","35","26","37","5","7","6","16","21","9.0","0.0","0.4","0","14.45","1550","80","590","630","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","37.0","37.0","-78","-78","38","45","-78","-78","-78","38","36","31","26","36","4","6","13","14","15","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","35","27","26","34","5","7","13","13","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","36.25","36.25","-78","-78","38","45","-78","-78","-78","38","35","25","25","34","5","8","14","12","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","5","36.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","23","25","33","5","8","13","11","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","5","36.25","35.0","-78","-78","38","45","-78","-78","-78","38","35","22","25","33","5","8","12","11","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","35.75","34.25","-78","-78","38","45","-78","-78","-78","38","35","21","25","32","5","8","12","11","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","35.75","33.25","-78","-78","38","44","-78","-78","-78","38","35","20","25","32","5","8","11","10","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","35.25","32.25","-78","-78","38","44","-78","-78","-78","38","34","18","25","32","5","8","11","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","35.25","31.0","-78","-78","38","44","-78","-78","-78","38","34","18","25","32","5","8","10","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","35.0","29.5","-78","-78","38","44","-78","-78","-78","38","35","17","25","32","4","8","10","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","35.0","28.0","-78","-78","38","44","-78","-78","-78","38","35","17","25","31","4","8","10","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 08:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","34.5","28.0","-78","-78","38","44","-78","-78","-78","38","32","16","25","31","5","8","9","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","31.5","29.75","-78","-78","38","44","-78","-78","-78","38","28","16","25","31","5","8","9","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","29.75","33.0","-78","-78","38","44","-78","-78","-78","38","30","16","25","30","5","8","9","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","29.75","33.0","-78","-78","38","44","-78","-78","-78","38","31","16","24","29","5","8","9","10","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","30.5","33.0","-78","-78","38","44","-78","-78","-78","38","32","16","24","29","5","8","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","31.75","32.5","-78","-78","38","44","-78","-78","-78","38","32","14","24","29","5","6","9","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","32.25","33.0","-78","-78","37","43","-78","-78","-78","37","32","14","24","29","5","6","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","32.25","33.0","-78","-78","37","43","-78","-78","-78","37","32","14","24","29","5","6","9","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","32.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","24","29","5","7","9","10","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","32.5","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","24","29","6","7","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","32.5","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","24","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.0","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 09:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","8","33.0","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","9","33.0","33.25","-78","-78","35","41","-78","-78","-78","35","33","14","24","29","7","9","9","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","9","33.0","33.25","-78","-78","35","41","-78","-78","-78","35","33","14","24","29","7","9","9","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","9","33.0","33.25","-78","-78","35","41","-78","-78","-78","35","33","14","24","29","7","9","9","10","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","33","14","24","29","7","9","10","11","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","33","14","24","29","8","9","10","11","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","32","14","24","29","8","10","10","11","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","11","32.5","33.0","-78","-78","34","39","-78","-78","-78","34","32","14","24","29","9","10","10","11","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","11","32.5","33.0","-78","-78","34","39","-78","-78","-78","34","33","14","24","29","9","10","11","12","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","11","32.5","33.0","-78","-78","34","39","-78","-78","-78","34","33","14","24","29","8","10","11","12","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","12","32.5","33.0","-78","-78","33","38","-78","-78","-78","33","32","14","24","29","9","11","12","13","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","12","32.5","33.0","-78","-78","33","38","-78","-78","-78","33","32","16","24","29","9","11","12","13","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 10:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","13","32.5","33.0","-78","-78","32","37","-78","-78","-78","32","32","16","24","29","9","11","12","14","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","14","32.5","33.0","-78","-78","31","36","-78","-78","-78","31","32","16","24","29","9","12","12","14","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","15","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","10","12","13","14","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","15","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","10","12","13","15","15","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","16","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","11","13","13","15","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","16","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","11","13","14","16","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","16","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","33","16","24","29","11","13","14","16","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","16","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","11","13","14","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","17","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","12","14","14","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","17","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","12","14","14","17","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","12","15","14","18","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","13","15","14","18","18","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 11:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","14","15","15","18","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","14","15","16","18","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","14","15","16","18","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","14","16","15","19","20","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","15","17","14","19","20","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","15","17","16","19","21","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","15","17","17","20","21","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","15","17","17","20","22","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","15","17","18","20","22","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","20","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","17","17","20","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","20","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","17","17","20","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","17","18","20","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 12:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","20","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","16","18","16","20","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","17","18","16","20","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","17","18","17","20","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","18","19","18","21","23","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","18","19","18","21","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","18","19","18","21","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","29","18","19","19","21","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","18","19","18","21","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","22","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","19","18","21","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","22","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","18","20","19","21","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","18","20","19","21","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","20","19","22","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 13:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","23","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","20","20","19","22","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:04:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","20","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:09:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","22","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","20","21","20","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:14:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.5","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","21","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:19:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","21","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:24:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","21","23","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:29:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","20","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:34:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","21","23","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:39:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","21","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:44:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","22","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","20","21","21","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:49:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","21","21","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:54:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","22","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","20","21","21","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 14:59:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","22","21","21","23","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:04:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","22","22","22","23","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:09:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","21","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","20","22","22","23","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:14:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","22","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","21","22","22","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:19:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","22","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","21","22","22","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:24:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","22","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","22","22","22","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:29:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","22","22","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:34:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","22","22","24","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:39:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","22","22","24","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:44:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","22","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","23","22","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:49:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","24","23","22","24","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:54:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","24","23","22","24","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 15:59:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","23","23","24","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:04:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","23","23","24","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:09:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","22","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","28","23","23","23","24","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:14:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","25","23","23","22","24","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:19:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","22","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","22","23","23","23","24","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:24:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","21","24","23","22","24","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:29:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","21","24","22","22","24","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:34:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","22","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","21","23","21","22","24","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:39:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","22","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","21","23","22","22","23","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:44:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","21","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","20","22","22","23","23","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:49:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","21","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","20","21","22","23","23","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
