"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"16.Oct.2018 16:54:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","21","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","20","21","22","22","23","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 16:59:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","21","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","20","21","22","22","23","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","20","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","21","24","20","21","21","22","23","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","21","35.75","35.75","-78","-78","30","35","-78","-78","-78","30","35","21","24","20","22","21","21","22","27","13.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","20","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","21","21","21","21","22","27","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","19","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","23","20","21","21","22","26","13.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","19","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","24","20","21","21","21","26","13.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","19","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","25","20","20","21","21","26","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","26","20","20","21","21","25","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","27","20","20","20","21","25","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","27","19","19","20","20","25","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","25","27","19","19","20","20","24","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","18","25","27","19","19","20","20","23","12.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 17:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","18","25","27","18","19","19","19","23","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","18","25","27","18","18","19","19","23","12.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","34","18","25","28","18","18","19","19","22","12.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","16","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","34","18","25","28","17","18","18","19","22","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","16","35.0","34.5","-78","-78","30","35","-78","-78","-78","30","34","18","25","29","17","17","18","18","22","12.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","18","25","30","17","17","18","18","21","12.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","16","35.0","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","16","17","18","18","21","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","16","17","18","18","20","12.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","16","17","17","17","20","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","16","16","17","17","20","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","15","16","17","17","20","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","15","16","17","17","20","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 18:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","15","15","16","17","19","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","15","15","16","16","19","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","14","34.25","34.25","-78","-78","31","36","-78","-78","-78","31","34","16","25","30","14","15","16","16","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","14","33.75","34.25","-78","-78","31","36","-78","-78","-78","31","33","16","25","30","14","15","16","16","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.75","33.75","-78","-78","31","36","-78","-78","-78","31","33","16","25","30","14","15","15","16","18","11.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","14","34.25","34.25","-78","-78","31","36","-78","-78","-78","31","33","16","25","30","14","15","15","15","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","34.25","33.75","-78","-78","31","36","-78","-78","-78","31","33","16","25","30","14","14","15","15","18","11.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","13","33.75","33.75","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","15","15","18","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","13","33.75","33.75","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","15","15","18","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","13","33.0","33.0","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","15","15","18","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","13","33.25","33.25","-78","-78","32","37","-78","-78","-78","32","33","16","25","30","13","14","14","15","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","13","33.25","33.25","-78","-78","32","37","-78","-78","-78","32","33","14","25","30","13","14","14","14","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 19:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","13","32.5","32.5","-78","-78","32","37","-78","-78","-78","32","32","14","25","30","13","14","14","14","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","13","33.0","32.5","-78","-78","32","37","-78","-78","-78","32","32","14","25","30","13","14","14","14","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","13","33.0","33.0","-78","-78","32","37","-78","-78","-78","32","33","14","25","30","13","13","14","14","16","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","13","32.5","32.5","-78","-78","32","37","-78","-78","-78","32","32","14","25","30","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","33","14","25","30","12","13","14","14","16","11.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","33","14","25","30","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","14","25","30","12","13","13","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","12","32.25","32.5","-78","-78","33","38","-78","-78","-78","33","32","14","25","30","12","13","13","13","16","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","14","25","29","12","13","13","13","16","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:44:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","12","32.5","32.25","-78","-78","33","38","-78","-78","-78","33","32","14","25","29","12","13","13","13","16","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:49:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","32","14","25","29","12","12","13","13","16","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","12","32.25","32.25","-78","-78","33","38","-78","-78","-78","33","31","14","25","29","12","12","13","13","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 20:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","13","25","29","11","12","13","13","16","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","12","31.75","31.75","-78","-78","33","38","-78","-78","-78","33","31","13","25","29","11","12","13","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","13","25","29","11","12","13","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","13","25","29","11","12","12","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","13","25","29","11","12","12","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","25","29","11","12","12","12","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","25","29","11","12","12","12","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","25","29","11","12","12","12","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","11","30.5","31.0","-78","-78","34","39","-78","-78","-78","34","30","13","25","29","11","12","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","29","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:49:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.5","30.25","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 21:59:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","11","12","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","11","30.25","29.75","-78","-78","34","39","-78","-78","-78","34","29","11","24","28","10","11","11","12","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","13","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:49:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","13","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.5","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 22:59:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","11","13","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","9","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","10","13","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","10","13","10.200000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","9","29.0","28.25","-78","-78","35","41","-78","-78","-78","35","28","22","24","28","6","6","6","8","14","17.2","0.0","1.2000000000000002","19","13.74","1500","80","360","400","0","0","0.6000000000000001","0.6000000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","9","29.5","34.25","-78","-78","35","41","-78","-78","-78","35","34","41","24","35","3","7","6","14","20","21.400000000000002","0.0","2.8000000000000003","36","24.48","2550","107","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","9","30.25","35.0","-78","-78","35","41","-78","-78","-78","35","35","44","24","36","4","8","4","15","22","21.8","0.0","2.8000000000000003","36","25.91","2650","109","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","9","30.5","35.25","-78","-78","35","41","-78","-78","-78","35","35","45","24","36","4","8","4","15","22","22.200000000000003","0.0","2.8000000000000003","36","25.91","2650","109","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:44:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","9","31.5","35.75","-78","-78","35","41","-78","-78","-78","35","36","46","24","36","4","8","4","15","22","22.400000000000002","0.0","2.8000000000000003","35","25.91","2650","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","31.75","36.5","-78","-78","35","41","-78","-78","-78","35","36","47","24","37","4","8","4","16","23","22.6","0.0","3.0","35","26.27","2700","110","490","530","0","0","2.0","8.8","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","32.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","47","24","37","4","7","5","22","22","22.200000000000003","0.0","2.8000000000000003","32","24.48","2550","107","480","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Oct.2018 23:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","33.0","36.5","-78","-78","36","42","-78","-78","-78","36","36","47","24","37","4","6","5","22","23","22.400000000000002","0.0","2.8000000000000003","32","24.84","2600","107","480","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","9","33.0","37.0","-78","-78","35","41","-78","-78","-78","35","37","48","25","38","4","6","5","20","23","22.400000000000002","0.0","2.4000000000000004","26","24.84","2550","107","480","520","0","0","1.4000000000000001","7.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:09:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","9","33.75","36.25","-78","-78","35","41","-78","-78","-78","35","36","45","25","37","4","7","5","17","23","21.8","0.0","1.8","21","25.19","2550","107","360","400","0","0","1.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:14:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","33.75","36.25","-78","-78","35","41","-78","-78","-78","35","36","43","25","37","5","7","5","17","23","21.8","0.0","1.8","21","24.12","2500","105","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:19:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","34.25","36.5","-78","-78","36","42","-78","-78","-78","36","36","42","25","37","5","7","6","17","23","22.200000000000003","0.0","1.6","20","23.40","2400","102","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:24:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","8","34.25","36.5","-78","-78","36","42","-78","-78","-78","36","36","41","25","37","4","7","5","17","23","22.200000000000003","0.0","1.6","20","22.33","2300","99","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:29:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","34.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","42","25","37","4","6","5","17","23","22.400000000000002","0.0","1.8","19","21.98","2250","98","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:34:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","35.0","37.5","-78","-78","36","42","-78","-78","-78","36","37","42","25","38","4","6","5","17","23","22.6","0.0","1.8","19","21.26","2150","95","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:39:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","8","35.0","37.75","-78","-78","36","42","-78","-78","-78","36","37","43","25","38","4","6","5","17","23","22.8","0.0","1.8","20","19.82","2050","92","360","390","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:44:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","8","35.25","38.25","-78","-78","36","42","-78","-78","-78","36","38","43","25","38","4","6","5","17","23","23.200000000000003","0.0","1.8","19","18.75","1900","89","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:49:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","8","35.0","38.25","-78","-78","36","42","-78","-78","-78","36","38","43","25","38","4","6","5","17","23","23.200000000000003","0.0","1.8","20","17.32","1850","87","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","35.0","35.0","-78","-78","36","42","-78","-78","-78","36","34","33","25","34","7","8","13","18","18","9.4","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 00:59:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","35.25","35.25","-78","-78","36","42","-78","-78","-78","36","35","30","25","33","7","8","14","15","16","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:04:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","35.0","35.0","-78","-78","36","42","-78","-78","-78","36","35","27","25","32","7","8","15","14","16","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:09:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","8","35.0","35.0","-78","-78","36","42","-78","-78","-78","36","35","25","25","32","8","9","15","13","16","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","35.0","34.5","-78","-78","36","42","-78","-78","-78","36","34","24","25","32","8","8","14","13","15","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:19:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","22","25","31","8","8","14","13","15","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","21","25","31","8","9","13","12","15","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:29:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","21","25","31","8","9","13","12","15","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:34:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","8","33.75","34.25","-78","-78","36","42","-78","-78","-78","36","33","20","25","31","8","10","12","12","14","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","20","25","31","7","10","12","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:44:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","18","25","31","7","10","12","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:49:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.75","33.25","-78","-78","36","42","-78","-78","-78","36","33","18","25","31","7","10","12","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:54:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","18","25","31","7","10","11","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 01:59:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","17","25","31","7","10","11","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:04:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.75","-78","-78","36","42","-78","-78","-78","36","33","17","25","31","7","9","11","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:09:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","17","25","31","7","9","11","11","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:14:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","16","25","31","7","9","11","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:19:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","16","25","31","7","9","10","11","13","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:24:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","16","25","31","7","9","10","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.0","33.25","-78","-78","37","43","-78","-78","-78","37","33","31","25","34","5","2","4","10","14","20.8","0.0","2.4000000000000004","31","14.45","1550","80","380","410","0","0","1.4000000000000001","0.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:34:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","7","33.25","37.75","-78","-78","37","43","-78","-78","-78","37","38","46","25","39","2","6","4","14","20","23.6","0.0","3.2","38","25.91","2650","108","500","530","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:39:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","7","33.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","49","25","39","2","7","3","15","22","23.6","0.0","3.2","38","25.91","2650","108","500","530","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:44:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","50","25","38","3","6","4","24","22","22.8","0.0","2.8000000000000003","35","25.91","2600","108","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:49:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","25","39","3","6","4","23","22","23.400000000000002","0.0","3.0","35","25.55","2600","106","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:54:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","25","39","3","5","4","23","22","23.400000000000002","0.0","2.6","31","24.48","2500","105","480","520","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 02:59:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","6","35.0","38.25","-78","-78","38","44","-78","-78","-78","38","38","51","25","39","3","5","4","23","22","23.400000000000002","0.0","2.6","30","24.12","2500","104","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:04:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","7","35.0","38.75","-78","-78","38","44","-78","-78","-78","38","38","51","25","39","3","3","4","5","22","23.6","0.0","2.8000000000000003","30","23.40","2400","101","480","520","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:09:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","7","35.0","38.75","-78","-78","37","43","-78","-78","-78","37","38","51","25","39","3","6","3","9","22","23.400000000000002","0.0","2.4000000000000004","26","23.05","2350","100","380","420","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","7","35.0","37.75","-78","-78","37","43","-78","-78","-78","37","37","47","25","38","3","6","4","16","22","22.400000000000002","0.0","1.8","22","22.33","2300","99","360","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:19:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","7","35.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","45","25","38","3","6","4","16","23","22.8","0.0","2.0","21","21.98","2300","98","360","400","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
