"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Oct.2018 03:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","7","35.25","37.75","-78","-78","37","43","-78","-78","-78","37","38","44","25","38","3","6","4","16","23","23.200000000000003","0.0","1.8","21","20.18","2150","94","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","44","25","38","3","6","4","17","23","22.8","0.0","1.8","20","19.82","2050","92","350","390","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.75","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","25","39","3","6","4","17","23","23.200000000000003","0.0","1.8","19","18.39","1950","90","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","7","36.25","39.25","-78","-78","37","43","-78","-78","-78","37","39","44","25","39","3","5","4","17","23","23.6","0.0","1.8","20","17.32","1850","87","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","33","26","36","6","7","13","17","17","9.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:49:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","36.5","36.25","-78","-78","38","44","-78","-78","-78","38","36","29","26","34","6","7","14","14","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:54:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","26","26","33","6","7","14","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 03:59:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","24","26","33","6","9","14","13","15","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:04:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","23","26","33","6","9","14","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:09:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","22","26","32","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:14:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","21","26","32","6","9","13","11","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","20","25","32","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:24:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","36.25","35.75","-78","-78","37","43","-78","-78","-78","37","35","18","25","32","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:29:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","18","25","32","6","9","11","11","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:34:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","17","25","32","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:39:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","17","25","32","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:44:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","17","25","32","6","9","10","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:49:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","17","25","32","6","9","10","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:54:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","16","25","32","6","9","10","11","12","9.0","0.0","0.0","0","14.81","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 04:59:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","34.5","36.25","-78","-78","38","44","-78","-78","-78","38","36","35","25","37","4","-5","4","9","15","22.400000000000002","0.0","2.8000000000000003","34","14.45","1500","80","490","530","0","0","1.8","1.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:04:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.25","38.75","-78","-78","38","44","-78","-78","-78","38","39","47","25","40","2","7","4","14","20","23.8","0.0","3.2","38","25.91","2650","108","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:09:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.75","-78","-78","37","43","-78","-78","-78","37","38","50","25","39","3","6","4","16","22","23.6","0.0","2.6","30","25.55","2650","108","480","520","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:14:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","35.0","37.75","-78","-78","37","43","-78","-78","-78","37","37","48","25","38","3","6","4","15","22","22.8","0.0","2.0","25","24.84","2550","106","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:19:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","39","2","5","3","15","22","23.200000000000003","0.0","2.0","24","24.48","2500","104","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:24:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","47","25","39","2","5","3","16","21","23.400000000000002","0.0","2.0","24","23.76","2450","102","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.75","38.75","-78","-78","38","44","-78","-78","-78","38","39","48","25","39","2","5","3","15","21","23.6","0.0","2.2","24","22.33","2300","99","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","40","2","5","3","16","21","23.8","0.0","2.2","25","21.98","2250","97","370","410","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:39:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","40","2","5","4","15","21","23.6","0.0","2.0","22","20.90","2150","94","370","410","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:44:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","40","3","5","4","16","21","23.6","0.0","1.8","19","19.11","2000","91","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","26","40","3","5","4","17","22","23.6","0.0","1.8","20","18.39","1900","89","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","37.0","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","26","40","3","5","4","17","22","23.8","0.0","1.8","19","17.32","1850","87","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 05:59:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","6","37.0","40.0","-78","-78","38","44","-78","-78","-78","38","40","46","26","40","3","5","4","17","23","23.8","0.0","1.8","20","16.96","1750","85","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.0","37.5","-78","-78","38","44","-78","-78","-78","38","37","34","26","36","5","7","13","15","16","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","29","26","34","5","6","14","13","15","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","26","26","34","5","6","14","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:19:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","36","24","26","33","6","6","14","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:24:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","23","26","32","6","7","13","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:29:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","22","26","32","6","8","13","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","21","26","32","6","8","12","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:39:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","20","26","32","6","8","12","11","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:44:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","18","26","32","5","8","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:49:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","18","26","32","5","8","10","11","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:54:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.5","34.25","-78","-78","38","44","-78","-78","-78","38","34","17","26","32","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 06:59:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","17","25","31","5","8","10","10","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","17","25","31","5","8","9","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:09:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","33.75","38.25","-78","-78","38","44","-78","-78","-78","38","38","41","25","38","0","-3","2","9","16","23.400000000000002","0.0","3.2","38","14.45","1550","80","500","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:14:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","34.25","38.75","-78","-78","38","45","-78","-78","-78","38","38","48","25","39","1","6","2","14","20","23.8","0.0","3.2","37","25.91","2650","108","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:19:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","34.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","50","25","40","1","6","2","15","21","23.8","0.0","3.2","38","26.27","2650","108","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","51","25","40","1","5","2","18","22","23.8","0.0","3.2","37","26.27","2700","108","500","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:29:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","25","40","1","5","2","23","22","23.8","0.0","3.2","37","24.48","2550","105","490","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","54","26","40","2","4","3","23","22","23.8","0.0","3.0","35","24.48","2500","104","500","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","26","40","2","4","3","23","22","23.6","0.0","2.8000000000000003","30","24.84","2500","104","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:44:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","51","26","39","2","5","3","17","22","23.400000000000002","0.0","2.0","22","23.40","2400","101","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:49:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.5","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","2","5","3","16","22","23.6","0.0","2.0","22","22.69","2350","101","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:54:48","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","37.0","39.5","-78","-78","38","45","-78","-78","-78","38","39","47","26","40","2","5","3","16","22","23.6","0.0","2.0","22","22.33","2300","99","360","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 07:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","37.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","26","40","3","5","4","17","22","23.6","0.0","1.8","19","21.61","2250","98","370","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","36.5","37.0","-78","-78","38","44","-78","-78","-78","38","34","32","25","35","5","7","13","14","16","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","36.5","36.25","-78","-78","38","44","-78","-78","-78","38","34","28","25","34","5","6","13","13","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","36.25","35.75","-78","-78","38","44","-78","-78","-78","38","34","25","25","33","5","8","14","12","14","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","35.75","35.25","-78","-78","38","44","-78","-78","-78","38","34","24","25","33","5","8","13","12","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","35.75","34.5","-78","-78","38","44","-78","-78","-78","38","34","22","25","32","5","8","13","11","14","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","35.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","21","25","32","5","8","12","11","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","35.0","33.25","-78","-78","38","44","-78","-78","-78","38","34","20","25","32","5","8","11","10","13","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","35.0","32.5","-78","-78","38","44","-78","-78","-78","38","34","18","25","32","5","8","11","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","34.5","31.5","-78","-78","38","44","-78","-78","-78","38","34","18","25","31","5","8","10","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","6","34.5","29.75","-78","-78","38","44","-78","-78","-78","38","34","17","25","31","5","8","10","10","12","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","6","34.5","28.0","-78","-78","38","44","-78","-78","-78","38","34","17","25","31","5","8","10","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 08:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","34.25","28.25","-78","-78","38","44","-78","-78","-78","38","33","17","24","31","5","8","9","10","11","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","32.5","29.0","-78","-78","38","44","-78","-78","-78","38","28","16","24","31","5","8","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.75","32.5","-78","-78","38","44","-78","-78","-78","38","29","16","24","30","5","8","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","6","29.75","33.0","-78","-78","38","44","-78","-78","-78","38","31","16","24","29","5","8","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","7","30.5","33.0","-78","-78","37","43","-78","-78","-78","37","32","16","24","28","5","8","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","7","31.5","32.5","-78","-78","37","43","-78","-78","-78","37","32","16","24","28","6","6","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","7","31.75","32.5","-78","-78","37","43","-78","-78","-78","37","32","16","24","29","6","6","9","10","11","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","7","32.25","33.0","-78","-78","37","43","-78","-78","-78","37","32","14","24","29","6","6","9","10","11","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","7","32.25","33.25","-78","-78","37","43","-78","-78","-78","37","32","14","24","29","6","7","9","10","11","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","7","32.5","33.25","-78","-78","37","43","-78","-78","-78","37","33","14","24","29","6","7","9","10","11","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","8","32.5","33.25","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","6","8","9","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","7","9","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 09:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","7","8","10","10","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","33","14","24","29","7","7","10","11","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","14","24","29","7","7","10","11","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","8","32.5","33.0","-78","-78","36","42","-78","-78","-78","36","32","14","24","29","7","8","10","11","12","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","32","14","24","29","7","9","10","11","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","32","14","24","29","8","9","10","11","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","32","14","24","29","8","9","10","11","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","32","14","24","29","8","9","11","12","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","10","32.5","33.0","-78","-78","34","40","-78","-78","-78","34","32","14","24","29","8","9","11","12","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","11","32.5","33.0","-78","-78","34","39","-78","-78","-78","34","32","14","24","29","9","10","11","12","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","11","32.5","33.0","-78","-78","34","39","-78","-78","-78","34","32","14","24","29","10","11","12","13","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","32.5","33.0","-78","-78","33","38","-78","-78","-78","33","32","14","24","29","10","10","12","13","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 10:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","13","32.5","33.0","-78","-78","32","37","-78","-78","-78","32","32","16","24","29","10","11","12","14","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","14","32.5","33.0","-78","-78","31","36","-78","-78","-78","31","32","16","24","29","11","12","13","14","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","15","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","12","12","13","15","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","15","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","12","13","14","15","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","15","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","12","14","14","16","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","17","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","13","14","14","17","17","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","17","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","13","14","15","17","18","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","29","14","15","15","17","18","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","16","24","28","15","15","15","18","19","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","18","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","16","16","15","18","20","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","16","16","16","18","20","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","17","17","16","19","21","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 11:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","19","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","17","17","16","19","21","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","20","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","29","17","17","16","19","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","28","17","18","16","20","22","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:14:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","21","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","17","24","28","18","18","16","20","23","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:19:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","28","18","18","17","20","23","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:24:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","28","19","18","17","21","24","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","28","20","19","17","21","24","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","18","24","28","20","19","17","21","25","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","19","18","21","25","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","28","20","19","18","22","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","28","21","20","18","22","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","28","21","20","18","22","26","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 12:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","21","20","18","23","27","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:04:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","24","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","21","20","19","23","27","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:09:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","20","20","23","27","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","18","20","21","23","27","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","20","24","29","19","20","21","23","28","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","19","20","21","23","28","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:29:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","20","19","20","23","28","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:34:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.5","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","20","19","20","23","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:39:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","18","20","21","23","28","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:44:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","24","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","20","19","19","23","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:49:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","19","20","20","23","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:54:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","18","19","21","23","28","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 13:59:48","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","22","32.25","33.0","-78","-78","30","35","-78","-78","-78","30","32","21","24","29","18","17","21","23","28","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
