"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Oct.2018 14:04:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","18","20","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:09:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","19","19","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:14:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","23","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","18","19","24","27","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:19:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","19","18","18","24","27","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:24:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","20","19","19","24","27","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:29:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","21","24","29","20","20","20","24","28","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:34:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","24","32.25","33.0","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","20","20","20","24","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:39:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","25","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","21","21","20","24","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:44:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.0","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","21","21","21","24","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:49:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","25","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","22","22","21","24","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:54:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","25","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","22","22","21","24","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 14:59:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","22","22","22","24","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:04:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","22","23","22","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:09:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","29","23","23","22","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:14:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","25","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","22","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:19:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","25","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:24:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","25","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","24","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:29:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:34:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","22","23","23","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:39:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:44:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:49:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","22","23","23","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:54:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","22","23","23","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 15:59:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","29","23","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:04:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","28","23","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:09:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","27","23","23","23","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:14:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","32.25","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","22","24","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:19:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","31.5","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","22","24","23","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:24:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","31.5","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","22","24","23","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:29:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","24","31.5","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","22","25","23","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:34:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","22","24","23","24","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:39:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","24","23","24","25","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:44:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","22","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","24","23","24","25","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:49:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","24","23","23","24","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:54:48","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","23","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","32","23","24","21","24","23","23","24","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 16:59:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","23","31.5","32.5","-78","-78","35","35","-78","-78","-78","35","32","22","24","21","24","23","23","24","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","22","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","21","24","23","23","24","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","22","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","20","24","23","23","24","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","22","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","20","24","22","23","23","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","22","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","20","24","22","22","23","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","21","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","22","24","20","23","22","22","23","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:29:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","20","31.75","32.5","-78","-78","30","35","-78","-78","-78","30","32","21","24","20","23","21","22","23","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","20","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","21","22","21","22","22","28","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","19","35.25","35.25","-78","-78","30","35","-78","-78","-78","30","35","21","24","23","21","21","21","22","27","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","19","35.25","35.0","-78","-78","30","35","-78","-78","-78","30","35","21","24","25","21","20","21","21","27","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:49:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","21","24","26","20","20","21","21","26","13.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","26","20","20","20","21","25","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 17:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","27","19","19","20","20","25","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:04:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","18","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","27","19","19","20","20","24","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","27","18","19","19","19","24","12.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","17","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","35","20","24","27","18","18","19","19","23","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","16","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","34","18","24","27","17","18","19","19","23","12.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","16","35.0","35.0","-78","-78","30","35","-78","-78","-78","30","34","18","24","27","17","18","18","19","22","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","18","24","27","17","17","18","18","22","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","18","25","28","17","17","18","18","22","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","16","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","18","25","29","16","17","18","18","21","12.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","16","17","17","17","21","12.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","15","34.5","34.5","-78","-78","30","35","-78","-78","-78","30","34","17","25","30","16","16","17","17","20","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","15","16","17","17","20","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 18:59:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","15","16","17","17","20","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:04:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","15","15","16","16","20","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","14","34.5","34.5","-78","-78","31","36","-78","-78","-78","31","34","17","25","30","14","15","16","16","19","11.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","13","34.25","34.25","-78","-78","31","36","-78","-78","-78","31","34","16","25","30","14","15","16","16","19","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","13","34.25","34.25","-78","-78","32","37","-78","-78","-78","32","34","16","25","30","14","15","15","15","18","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","13","33.75","34.25","-78","-78","32","37","-78","-78","-78","32","34","16","25","19","13","14","15","15","18","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:29:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","13","33.25","33.0","-78","-78","32","37","-78","-78","-78","32","33","16","25","21","13","14","15","15","18","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","12","33.25","33.25","-78","-78","33","38","-78","-78","-78","33","33","16","25","23","13","14","15","15","18","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:39:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","12","33.75","33.75","-78","-78","33","38","-78","-78","-78","33","33","16","25","24","12","14","14","14","17","11.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:44:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","12","33.75","33.75","-78","-78","33","38","-78","-78","-78","33","33","14","25","25","12","13","14","14","17","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","12","33.25","33.25","-78","-78","33","38","-78","-78","-78","33","33","14","25","25","12","13","14","14","17","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:54:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","33","14","25","25","12","13","14","14","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 19:59:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","12","33.0","33.0","-78","-78","33","38","-78","-78","-78","33","32","14","24","25","12","13","14","14","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:04:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","12","32.5","32.5","-78","-78","33","38","-78","-78","-78","33","32","14","25","25","12","13","13","13","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:09:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","11","32.5","32.25","-78","-78","34","39","-78","-78","-78","34","32","14","24","27","11","13","13","13","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:14:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","11","32.25","31.75","-78","-78","34","39","-78","-78","-78","34","31","14","24","28","11","12","13","13","16","11.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:19:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","11","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","14","24","29","11","12","13","13","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:24:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","11","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","14","24","29","11","12","13","13","15","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:29:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","14","24","29","11","12","13","13","15","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:34:48","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","14","24","29","11","12","12","13","15","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","13","24","29","11","12","12","12","15","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","13","24","29","11","12","12","12","15","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.5","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","24","29","11","12","12","12","14","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","24","29","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 20:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","31","13","24","29","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","11","31.0","31.0","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","12","12","14","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","11","30.5","30.5","-78","-78","34","39","-78","-78","-78","34","30","13","24","28","10","11","12","12","14","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","13","24","28","10","11","11","12","14","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","13","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","13","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","30.25","29.75","-78","-78","34","40","-78","-78","-78","34","29","13","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","11","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","14","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 21:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","29.75","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","10","10","11","11","13","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","11","11","13","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","10","10","11","13","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","9","29.5","32.5","-78","-78","35","41","-78","-78","-78","35","33","32","24","33","3","3","6","10","16","20.8","0.0","2.6","34","14.45","1500","80","490","530","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","9","29.5","34.25","-78","-78","35","41","-78","-78","-78","35","34","42","24","35","4","8","4","15","20","21.6","0.0","2.8000000000000003","36","25.91","2650","109","490","540","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","9","29.75","34.5","-78","-78","35","41","-78","-78","-78","35","35","45","24","36","4","8","4","15","22","21.6","0.0","2.8000000000000003","35","26.27","2700","109","480","530","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","9","30.25","35.0","-78","-78","35","41","-78","-78","-78","35","35","45","24","36","4","8","4","15","22","21.8","0.0","2.8000000000000003","36","25.91","2650","109","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","9","31.0","35.25","-78","-78","35","41","-78","-78","-78","35","35","46","24","36","4","8","4","15","23","22.200000000000003","0.0","2.8000000000000003","36","26.27","2650","109","480","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","9","31.0","35.25","-78","-78","35","41","-78","-78","-78","35","35","47","24","36","4","7","5","21","23","21.6","0.0","2.8000000000000003","36","26.27","2650","109","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","9","31.75","35.25","-78","-78","35","41","-78","-78","-78","35","36","47","24","37","4","6","5","20","23","22.200000000000003","0.0","2.8000000000000003","35","25.91","2650","109","490","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","9","31.75","36.25","-78","-78","35","41","-78","-78","-78","35","36","48","24","37","4","5","5","14","23","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","109","500","520","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"17.Oct.2018 22:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","8","32.5","36.25","-78","-78","35","41","-78","-78","-78","35","36","48","25","37","4","5","5","14","23","22.400000000000002","0.0","2.6","32","26.27","2650","109","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","8","33.0","36.25","-78","-78","36","42","-78","-78","-78","36","36","46","25","37","4","7","5","17","23","22.200000000000003","0.0","2.2","26","26.27","2700","109","380","410","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","8","33.25","36.5","-78","-78","36","42","-78","-78","-78","36","37","45","25","37","4","7","4","17","23","22.400000000000002","0.0","2.2","27","25.55","2600","106","370","410","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","25","38","4","6","4","17","23","22.6","0.0","2.2","27","24.48","2500","104","380","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","45","25","38","4","6","5","17","23","22.6","0.0","1.8","23","23.76","2450","101","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","8","34.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","44","25","38","4","6","5","17","23","22.400000000000002","0.0","1.6","21","23.05","2350","99","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","8","34.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","43","25","38","4","6","5","17","23","22.400000000000002","0.0","1.6","19","21.98","2250","97","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","8","35.0","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","25","38","4","6","5","17","23","22.6","0.0","1.6","19","20.90","2150","94","350","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","8","35.25","38.25","-78","-78","36","42","-78","-78","-78","36","38","43","25","38","4","6","5","18","23","22.8","0.0","1.6","19","19.11","1950","90","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","8","35.25","35.75","-78","-78","36","42","-78","-78","-78","36","35","34","25","35","7","9","9","17","22","9.4","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","8","35.25","35.25","-78","-78","36","42","-78","-78","-78","36","35","31","25","34","7","9","14","15","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","8","35.25","35.25","-78","-78","36","42","-78","-78","-78","36","35","27","25","33","7","8","14","14","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Oct.2018 23:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","8","35.25","35.25","-78","-78","36","42","-78","-78","-78","36","35","25","25","32","7","10","14","13","16","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 00:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","7","38.75","44.25","-78","-78","37","43","-78","-78","-78","57","44","48","25","45","0","5","4","14","22","27.8","0.0","3.6","38","13.38","2050","91","500","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","5.0"
"18.Oct.2018 00:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","27","7","55.5","60.25","-78","-78","37","43","-78","-78","-78","57","60","75","25","60","3","11","4","24","27","38.800000000000004","0.0","4.800000000000001","38","24.12","3500","128","510","550","0","0","0.0","0.0","0.0","0.0","3.2","7.800000000000001"
"18.Oct.2018 00:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","27","7","49.25","50.25","-78","-78","37","43","-78","-78","-78","57","49","68","26","50","6","8","16","29","20","21.200000000000003","0.0","1.6","19","16.96","2450","99","360","400","0","0","0.0","0.0","0.0","0.0","0.8","1.2000000000000002"
"18.Oct.2018 00:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","7","56.25","59.5","-78","-78","37","43","-78","-78","-78","57","60","79","26","59","2","9","5","21","28","38.0","0.0","4.2","35","23.76","3450","127","490","530","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"18.Oct.2018 00:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","29","7","51.5","52.0","-78","-78","37","43","-78","-78","-78","57","51","61","27","53","7","11","23","26","22","9.200000000000001","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 00:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","7","56.25","59.5","-78","-78","37","43","-78","-78","-78","57","60","80","27","59","0","8","5","22","28","38.0","0.0","4.2","34","23.40","3450","124","490","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
