"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Oct.2018 00:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","7","51.5","52.0","-78","-78","37","43","-78","-78","-78","57","52","64","27","53","7","12","23","28","22","15.200000000000001","0.0","1.0","18","25.55","3650","131","330","370","0","0","0.0","0.0","0.0","0.0","0.2","1.0"
"18.Oct.2018 00:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","33","7","57.5","60.25","-78","-78","37","43","-78","-78","-78","57","60","78","28","59","4","13","6","24","29","37.2","0.0","4.2","35","24.48","3500","127","500","530","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"18.Oct.2018 00:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","7","52.5","53.25","-78","-78","37","43","-78","-78","-78","57","52","62","28","54","7","12","24","28","22","15.200000000000001","0.0","0.6000000000000001","18","25.55","3700","131","320","360","0","0","0.0","0.0","0.0","0.0","0.4","1.0"
"18.Oct.2018 00:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","35","7","57.5","60.25","-78","-78","37","43","-78","-78","-78","57","60","78","28","59","4","13","6","24","29","37.6","0.0","4.2","34","24.12","3500","126","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.4"
"18.Oct.2018 00:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","7","52.5","53.25","-78","-78","37","43","-78","-78","-78","57","52","65","29","53","6","8","20","26","22","18.6","0.0","1.4000000000000001","19","25.55","3650","130","360","400","0","0","0.0","0.0","0.0","0.0","0.8","1.0"
"18.Oct.2018 00:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","37","7","57.5","60.25","-78","-78","37","43","-78","-78","-78","37","59","70","29","58","6","12","9","26","28","11.200000000000001","0.0","0.6000000000000001","0","18.39","2100","90","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","53","29","44","7","9","28","24","20","9.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","45","29","38","7","13","28","22","19","9.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","41","29","36","7","15","25","21","18","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","8","34.25","33.75","-78","-78","36","42","-78","-78","-78","36","33","38","28","34","7","16","24","21","18","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","37","28","33","7","17","22","20","18","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","35","28","33","7","16","21","20","18","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","34","28","32","7","16","20","19","17","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","33.25","34.5","-78","-78","37","43","-78","-78","-78","37","34","57","27","35","5","5","5","15","18","21.400000000000002","0.0","2.0","26","24.84","2550","105","360","400","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","7","33.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","53","27","38","2","6","4","20","23","22.8","0.0","3.2","37","25.91","2600","107","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","7","33.75","37.75","-78","-78","37","43","-78","-78","-78","37","38","52","27","38","3","6","3","23","23","23.200000000000003","0.0","3.2","38","25.91","2650","108","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","34.5","38.75","-78","-78","37","43","-78","-78","-78","37","38","53","27","39","3","5","3","21","23","23.6","0.0","3.2","37","26.27","2650","108","490","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"18.Oct.2018 01:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","27","38","3","5","4","22","23","23.200000000000003","0.0","2.6","30","26.27","2650","108","480","520","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","35.0","38.75","-78","-78","37","43","-78","-78","-78","37","38","51","27","39","3","4","4","10","23","23.400000000000002","0.0","2.6","31","24.84","2550","104","480","520","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","27","38","3","6","4","17","23","23.200000000000003","0.0","2.0","25","25.19","2550","105","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","35.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","27","39","3","6","4","17","23","23.200000000000003","0.0","2.0","24","24.48","2500","104","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","35.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","46","27","39","3","6","4","17","23","23.200000000000003","0.0","1.8","21","23.76","2450","101","360","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","35.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","45","27","39","3","6","4","17","23","23.200000000000003","0.0","1.8","22","22.69","2350","99","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","36.25","38.75","-78","-78","37","43","-78","-78","-78","37","38","45","27","39","4","6","5","17","23","23.200000000000003","0.0","1.8","19","21.98","2250","97","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","35.75","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","27","39","4","6","5","17","23","23.200000000000003","0.0","1.8","20","20.54","2100","93","360","390","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","36.25","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","27","39","4","6","5","17","23","23.400000000000002","0.0","1.8","20","19.47","2050","91","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","7","36.25","38.75","-78","-78","37","43","-78","-78","-78","37","38","44","27","39","3","6","5","17","23","23.400000000000002","0.0","1.8","20","19.11","1950","89","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","36","34","27","36","5","7","12","19","18","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","7","36.5","37.0","-78","-78","37","43","-78","-78","-78","37","36","30","27","34","6","7","14","14","16","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 02:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","27","26","34","6","9","15","13","16","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","25","26","33","6","9","15","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","23","26","33","6","10","14","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","22","26","33","6","9","13","12","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","36","21","26","33","6","9","13","11","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","36.25","35.75","-78","-78","38","44","-78","-78","-78","38","35","20","26","33","6","9","12","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","18","26","33","5","9","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","18","26","32","6","9","11","11","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","17","26","32","6","9","10","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.75","-78","-78","38","44","-78","-78","-78","38","35","17","26","32","6","9","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.0","35.25","-78","-78","38","44","-78","-78","-78","38","35","17","26","32","6","9","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","16","26","32","6","9","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 03:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","16","26","32","6","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","16","26","32","6","8","10","10","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","16","26","32","6","8","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","16","26","32","6","8","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","34","14","26","32","6","8","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","14","26","31","6","6","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","14","26","31","6","6","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","34.25","33.75","-78","-78","37","43","-78","-78","-78","37","33","14","26","31","6","6","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","14","25","31","6","7","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.75","-78","-78","37","43","-78","-78","-78","37","33","13","25","31","6","7","8","9","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","33.75","35.0","-78","-78","38","44","-78","-78","-78","38","35","34","25","35","4","-5","4","9","14","21.400000000000002","0.0","2.6","35","14.45","1550","80","490","530","0","0","1.6","1.2000000000000002","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","34.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","46","25","39","1","6","4","14","19","23.8","0.0","3.2","38","25.91","2650","109","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 04:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","34.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","50","25","40","2","7","3","15","21","24.200000000000003","0.0","3.2","37","25.55","2650","109","490","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","51","25","40","2","6","3","17","22","24.200000000000003","0.0","3.0","35","26.27","2650","109","480","520","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","35.75","39.5","-78","-78","38","44","-78","-78","-78","38","39","52","26","40","3","5","4","24","22","23.8","0.0","3.0","32","24.12","2550","106","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","52","26","40","3","5","4","24","22","23.6","0.0","2.6","30","24.12","2500","104","490","520","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","51","26","40","3","6","4","19","23","23.6","0.0","2.2","24","23.40","2400","101","370","400","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","39","3","6","4","16","23","23.6","0.0","1.8","22","23.40","2400","101","360","420","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","3","6","4","17","23","23.6","0.0","1.8","21","22.69","2300","99","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","46","26","39","3","5","4","17","23","23.6","0.0","1.8","21","21.98","2250","97","380","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","26","39","3","5","4","17","23","23.400000000000002","0.0","1.8","19","20.54","2150","94","370","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","6","36.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","26","39","3","5","4","17","23","23.400000000000002","0.0","1.8","19","19.82","2050","92","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","6","37.0","40.0","-78","-78","38","44","-78","-78","-78","38","40","45","26","40","3","6","4","17","23","23.8","0.0","1.8","19","18.39","1900","88","360","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","26","40","3","5","4","17","23","23.6","0.0","1.8","20","17.68","1850","87","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Oct.2018 05:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","6","37.5","40.5","-78","-78","38","44","-78","-78","-78","38","40","46","26","41","3","6","4","17","23","24.200000000000003","0.0","1.8","20","16.96","1800","85","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","37.5","37.5","-78","-78","38","44","-78","-78","-78","38","37","34","26","36","6","8","14","17","17","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","7","37.0","37.0","-78","-78","37","43","-78","-78","-78","37","37","30","26","35","6","8","14","14","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","27","26","34","6","9","14","13","16","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","35","25","26","34","6","9","14","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","35.75","35.25","-78","-78","37","43","-78","-78","-78","37","35","23","26","33","6","9","14","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","22","26","33","6","8","13","12","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","21","26","32","6","8","13","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","6","35.0","35.0","-78","-78","38","44","-78","-78","-78","38","35","20","26","32","6","8","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","20","26","32","6","8","11","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","6","34.5","34.5","-78","-78","38","44","-78","-78","-78","38","34","18","26","32","6","8","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","18","26","32","6","8","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 06:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","17","26","32","5","6","10","10","13","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","6","34.25","34.25","-78","-78","38","44","-78","-78","-78","38","34","17","26","31","5","7","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.75","33.75","-78","-78","38","44","-78","-78","-78","38","33","16","26","31","5","7","10","10","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.75","33.75","-78","-78","38","44","-78","-78","-78","38","33","16","26","31","5","7","10","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.75","33.75","-78","-78","38","45","-78","-78","-78","38","33","16","26","31","5","7","9","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.75","-78","-78","38","45","-78","-78","-78","38","33","14","26","31","5","7","9","9","11","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","38","45","-78","-78","-78","38","33","14","26","31","5","7","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.0","33.0","-78","-78","38","45","-78","-78","-78","38","33","14","25","31","4","7","8","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","38","45","-78","-78","-78","38","33","14","25","31","4","7","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","38","45","-78","-78","-78","38","33","14","25","31","4","7","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","38","45","-78","-78","-78","38","33","13","25","31","4","7","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","38","45","-78","-78","-78","38","33","13","25","31","4","7","8","8","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 07:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.0","-78","-78","38","45","-78","-78","-78","38","33","13","25","31","4","6","7","8","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.0","33.0","-78","-78","38","45","-78","-78","-78","38","32","13","25","31","4","6","7","8","10","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","32.5","32.5","-78","-78","38","45","-78","-78","-78","38","31","13","25","30","4","6","7","8","10","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","32.5","32.25","-78","-78","38","45","-78","-78","-78","38","31","11","25","30","4","6","7","8","10","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","32.5","31.75","-78","-78","38","45","-78","-78","-78","38","31","11","25","30","4","6","7","8","10","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","32.25","31.75","-78","-78","38","45","-78","-78","-78","38","31","11","25","30","4","6","7","8","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","32.25","31.0","-78","-78","38","45","-78","-78","-78","38","31","11","24","29","4","5","7","7","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","5","32.25","30.5","-78","-78","38","45","-78","-78","-78","38","31","11","24","29","4","5","7","7","9","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","5","31.75","30.25","-78","-78","38","45","-78","-78","-78","38","31","11","24","29","4","4","7","7","9","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","5","31.75","29.5","-78","-78","38","45","-78","-78","-78","38","31","11","24","29","4","5","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","5","31.75","29.0","-78","-78","38","45","-78","-78","-78","38","31","11","24","29","4","5","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","5","31.75","28.25","-78","-78","38","45","-78","-78","-78","38","31","11","24","29","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 08:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","5","31.5","28.0","-78","-78","38","45","-78","-78","-78","38","31","11","24","29","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","5","31.5","27.25","-78","-78","38","45","-78","-78","-78","38","31","9","24","29","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","5","31.5","26.0","-78","-78","38","45","-78","-78","-78","38","31","9","24","29","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","5","31.0","25.5","-78","-78","38","45","-78","-78","-78","38","31","9","24","28","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","6","31.0","24.75","-78","-78","38","44","-78","-78","-78","38","31","9","24","28","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","6","30.5","25.0","-78","-78","38","44","-78","-78","-78","38","29","9","24","28","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","6","30.25","25.0","-78","-78","38","44","-78","-78","-78","38","25","9","24","28","4","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","27.25","28.0","-78","-78","38","44","-78","-78","-78","38","26","9","24","28","5","6","7","7","9","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","26.5","29.5","-78","-78","38","44","-78","-78","-78","38","27","9","24","27","5","6","7","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","26.5","29.5","-78","-78","38","44","-78","-78","-78","38","28","9","24","26","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","27.25","29.0","-78","-78","38","44","-78","-78","-78","38","28","9","24","26","5","6","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","27.5","29.0","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","5","7","7","8","9","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 09:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","28.25","29.0","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","6","7","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","28.75","29.0","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","6","7","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","8","28.75","29.0","-78","-78","36","42","-78","-78","-78","36","28","9","23","26","6","7","8","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","8","28.75","29.5","-78","-78","36","42","-78","-78","-78","36","29","9","23","26","6","7","8","9","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","8","28.75","29.75","-78","-78","36","42","-78","-78","-78","36","29","9","23","26","7","8","8","9","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","9","29.0","29.75","-78","-78","35","41","-78","-78","-78","35","29","9","23","26","7","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","9","29.0","29.5","-78","-78","35","41","-78","-78","-78","35","29","11","23","26","8","8","9","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","10","29.0","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","23","26","8","9","9","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","10","29.0","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","23","27","9","9","10","11","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","11","29.0","29.5","-78","-78","34","39","-78","-78","-78","34","29","11","23","27","9","9","10","11","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","11","29.0","29.5","-78","-78","34","39","-78","-78","-78","34","29","11","23","27","9","10","11","12","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","12","29.0","29.5","-78","-78","33","38","-78","-78","-78","33","29","13","23","27","10","10","11","13","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 10:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","13","29.0","29.5","-78","-78","32","37","-78","-78","-78","32","29","13","23","26","10","11","11","13","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","14","29.0","29.5","-78","-78","31","36","-78","-78","-78","31","29","13","23","26","11","12","12","14","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","14","29.0","29.5","-78","-78","31","36","-78","-78","-78","31","29","13","23","26","11","12","12","14","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
