"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Oct.2018 11:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","15","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","13","23","27","11","12","13","14","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","14","29.0","29.5","-78","-78","31","36","-78","-78","-78","31","29","13","23","27","11","13","13","15","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","16","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","13","23","27","11","13","13","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","16","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","26","12","13","13","16","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","17","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","26","13","14","14","16","17","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","17","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","27","12","14","14","17","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","17","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","27","12","14","15","17","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","18","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","26","13","14","14","17","18","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","18","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","26","14","14","15","17","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 11:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","19","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","26","14","14","15","17","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","19","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","26","14","15","15","18","20","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","18","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","14","23","27","13","14","16","18","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","19","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","16","23","26","14","15","16","18","20","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","20","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","16","23","26","15","15","16","19","21","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","20","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","16","23","26","16","16","16","19","21","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","21","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","16","23","26","16","16","16","19","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","20","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","16","23","27","16","16","17","19","22","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","21","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","23","26","17","16","16","19","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","20","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","23","27","15","15","17","20","22","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","20","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","23","27","16","15","16","20","23","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","21","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","23","26","17","15","15","20","23","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 12:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","22","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","23","26","18","16","17","20","23","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:04:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","20","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","23","27","16","15","18","20","23","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:09:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","21","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","23","26","17","16","16","20","23","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:14:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","21","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","17","16","16","21","23","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:19:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","22","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","18","17","17","21","24","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:24:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","22","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","18","17","17","21","24","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:29:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","22","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","19","18","17","21","24","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:34:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","22","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","18","17","17","21","24","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:39:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","22","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","18","18","18","21","25","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:44:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","23","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","19","18","18","21","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:49:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","22","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","23","26","19","19","18","21","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:54:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","20","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","18","23","26","18","18","19","21","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 13:59:49","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","19","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","18","23","26","18","17","20","21","24","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:04:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","32.25","33.25","-78","-78","35","35","-78","-78","-78","35","34","34","23","34","14","2","13","17","26","21.6","0.0","2.6","34","14.09","1500","80","350","380","0","0","1.8","1.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:09:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","18","32.25","35.25","-78","-78","35","35","-78","-78","-78","35","35","40","24","36","11","13","12","20","29","21.6","0.0","1.6","20","25.91","2650","110","350","380","0","0","0.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:14:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","18","32.5","35.75","-78","-78","35","35","-78","-78","-78","35","35","40","24","36","11","13","12","21","29","21.8","0.0","1.6","19","25.91","2650","110","340","380","0","0","0.8","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:19:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","18","33.0","35.75","-78","-78","35","35","-78","-78","-78","35","36","41","24","37","11","13","12","21","29","22.200000000000003","0.0","1.6","19","24.48","2550","108","340","380","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:24:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","18","33.25","36.5","-78","-78","35","35","-78","-78","-78","35","36","41","24","37","11","13","12","21","29","22.200000000000003","0.0","1.6","19","24.12","2500","106","340","380","0","0","0.8","5.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:29:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","18","33.75","36.5","-78","-78","35","35","-78","-78","-78","35","37","41","24","37","11","13","12","21","30","22.400000000000002","0.0","1.6","20","23.40","2400","103","330","360","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:34:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","34","24","33","17","18","20","22","26","13.0","0.0","0.2","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:39:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","33","24","32","17","18","23","21","24","13.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:44:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","31","24","31","17","18","23","21","23","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:49:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","30","24","31","17","19","23","21","23","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:54:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","29","24","31","17","19","22","21","22","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 14:59:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","28","25","31","17","19","21","21","22","12.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:04:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","26","25","31","17","20","21","21","22","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:09:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","26","25","31","17","20","21","21","22","12.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:14:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","25","25","31","17","20","21","21","21","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:19:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","25","25","30","17","20","20","21","21","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:24:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","25","25","30","17","19","20","20","21","12.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:29:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.75","33.75","-78","-78","35","35","-78","-78","-78","35","33","24","25","30","17","19","20","20","21","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:34:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","18","33.25","33.75","-78","-78","35","35","-78","-78","-78","35","33","24","25","30","17","19","20","20","21","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:39:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","24","25","30","17","19","20","20","20","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:44:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","24","25","30","17","19","20","20","20","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:49:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","23","25","30","17","19","20","20","20","12.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:54:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","23","25","30","16","19","20","20","20","12.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 15:59:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","23","25","30","16","19","19","20","20","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:04:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","23","25","30","16","18","19","19","20","12.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:09:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","22","25","30","16","18","19","19","20","12.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:14:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","22","25","30","16","18","19","19","19","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:19:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","17","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","22","25","30","16","18","19","19","19","12.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:24:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","22","25","30","16","18","19","19","19","12.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:29:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","21","25","30","16","18","19","19","19","12.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:34:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","21","25","30","16","18","18","19","19","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:39:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","21","25","30","16","18","18","18","18","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:44:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","21","25","30","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:49:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","21","25","30","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:54:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.25","-78","-78","35","35","-78","-78","-78","35","33","21","25","30","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 16:59:49","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.25","33.0","-78","-78","35","35","-78","-78","-78","35","33","20","25","30","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","20","25","30","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","16","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","20","25","30","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.25","33.0","-78","-78","30","35","-78","-78","-78","30","33","20","25","30","14","17","17","18","18","12.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","20","25","30","15","17","17","17","18","12.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","20","25","30","15","17","17","17","18","12.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","20","25","30","14","16","17","17","18","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","18","25","30","14","16","17","17","18","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","18","25","30","14","16","17","17","18","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","18","25","30","14","16","17","17","18","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","18","25","30","14","16","17","17","17","12.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","15","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","33","18","24","30","14","16","17","17","17","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 17:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","18","24","30","14","15","16","17","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","17","25","30","14","15","16","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","17","24","30","14","15","16","16","17","11.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","17","24","30","14","15","16","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","17","24","30","14","15","16","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","17","24","30","14","15","16","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","14","33.0","33.0","-78","-78","31","36","-78","-78","-78","31","33","17","24","30","14","15","15","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","33.0","32.5","-78","-78","31","36","-78","-78","-78","31","32","17","24","30","13","15","15","16","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","32.5","32.5","-78","-78","31","36","-78","-78","-78","31","32","17","24","30","13","15","15","15","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","32.25","32.25","-78","-78","31","36","-78","-78","-78","31","32","17","24","30","13","15","15","15","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","32.5","32.5","-78","-78","31","36","-78","-78","-78","31","32","17","24","30","13","14","15","15","17","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","32.25","32.25","-78","-78","31","36","-78","-78","-78","31","32","17","24","30","13","14","15","15","16","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 18:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","32.25","32.5","-78","-78","31","36","-78","-78","-78","31","32","16","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","32.5","32.25","-78","-78","31","36","-78","-78","-78","31","32","16","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","14","32.25","32.25","-78","-78","31","36","-78","-78","-78","31","32","16","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","13","32.25","32.25","-78","-78","32","37","-78","-78","-78","32","32","16","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","13","31.75","31.5","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","13","14","15","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","13","32.25","31.75","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","13","14","14","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","13","31.75","31.75","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","13","14","14","15","16","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","13","32.25","31.75","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","13","13","14","15","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","13","31.75","31.75","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","13","13","14","14","16","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","13","31.75","31.75","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","13","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","13","31.75","31.75","-78","-78","32","37","-78","-78","-78","32","31","16","24","29","12","13","14","14","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 19:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","13","31.5","31.0","-78","-78","32","37","-78","-78","-78","32","31","14","24","29","12","12","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","14","24","29","12","12","14","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","14","24","29","12","12","13","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","24","29","12","12","13","14","15","11.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","14","24","29","12","12","13","14","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","14","24","28","12","13","13","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","12","29.75","29.75","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","12","29.5","29.5","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:39:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","12","29.0","29.0","-78","-78","33","38","-78","-78","-78","33","29","14","24","28","11","12","13","13","15","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:44:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","12","29.0","28.75","-78","-78","33","38","-78","-78","-78","33","28","14","24","28","11","12","13","13","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:49:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","12","28.75","28.75","-78","-78","33","38","-78","-78","-78","33","28","14","24","28","11","12","13","13","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:54:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","11","28.75","33.0","-78","-78","34","39","-78","-78","-78","34","33","33","24","34","1","0","7","10","18","20.6","0.0","2.4000000000000004","32","14.09","1500","80","480","520","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 20:59:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","12","29.0","33.75","-78","-78","33","38","-78","-78","-78","33","33","41","24","34","6","9","8","16","22","21.200000000000003","0.0","2.4000000000000004","32","25.91","2650","110","480","510","0","0","1.6","8.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:04:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","12","29.5","34.25","-78","-78","33","38","-78","-78","-78","33","34","43","24","35","6","9","6","16","23","21.400000000000002","0.0","2.6","33","26.27","2650","110","480","520","0","0","1.6","8.4","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:09:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","12","29.75","34.25","-78","-78","33","38","-78","-78","-78","33","34","44","24","35","6","9","7","17","23","21.200000000000003","0.0","2.4000000000000004","30","25.91","2650","110","470","510","0","0","1.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:14:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","11","29.75","34.25","-78","-78","34","39","-78","-78","-78","34","34","43","24","35","6","9","7","17","23","21.200000000000003","0.0","2.2","28","25.91","2650","110","370","400","0","0","1.4000000000000001","7.6000000000000005","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:19:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","11","30.25","34.5","-78","-78","34","39","-78","-78","-78","34","34","43","24","35","6","9","7","16","23","21.400000000000002","0.0","2.2","28","24.48","2550","107","380","410","0","0","1.4000000000000001","7.2","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:24:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","11","30.5","34.5","-78","-78","34","39","-78","-78","-78","34","35","43","24","35","6","9","6","17","24","21.400000000000002","0.0","2.2","29","25.19","2600","107","370","410","0","0","1.4000000000000001","6.800000000000001","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:29:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","11","30.5","35.0","-78","-78","34","39","-78","-78","-78","34","35","43","24","36","6","8","6","17","24","21.6","0.0","2.2","29","24.12","2450","105","370","410","0","0","1.4000000000000001","7.2","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:34:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","11","31.0","35.25","-78","-78","34","39","-78","-78","-78","34","35","43","25","36","6","9","7","17","25","21.6","0.0","2.2","28","23.76","2450","103","370","410","0","0","1.4000000000000001","7.2","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:39:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","11","31.5","35.25","-78","-78","34","39","-78","-78","-78","34","35","44","25","36","6","9","7","17","25","21.8","0.0","2.0","27","23.40","2400","102","370","410","0","0","1.2000000000000002","6.4","0.0","0.0","0.0","0.0"
