"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Oct.2018 21:44:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","12","31.5","35.25","-78","-78","33","38","-78","-78","-78","33","35","43","25","36","6","9","7","18","25","21.8","0.0","2.0","24","21.98","2250","99","370","400","0","0","1.2000000000000002","6.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:49:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","12","31.75","34.5","-78","-78","33","38","-78","-78","-78","33","35","41","25","35","7","9","8","18","25","21.400000000000002","0.0","1.6","19","21.61","2250","99","360","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:54:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","12","31.75","35.0","-78","-78","33","38","-78","-78","-78","33","35","40","25","35","7","9","8","18","25","21.200000000000003","0.0","1.6","19","21.61","2250","99","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Oct.2018 21:59:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","31","25","31","10","11","16","17","19","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:04:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.5","31.5","-78","-78","33","38","-78","-78","-78","33","31","28","25","30","10","12","17","16","18","10.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:09:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.5","31.0","-78","-78","33","38","-78","-78","-78","33","31","26","25","29","10","12","17","16","18","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:14:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.5","31.0","-78","-78","33","38","-78","-78","-78","33","31","24","25","29","10","12","17","15","18","10.4","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:19:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","23","25","29","10","13","17","15","17","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:24:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","22","25","29","11","13","16","15","17","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:29:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","22","25","29","11","13","16","15","17","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:34:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","12","31.0","31.0","-78","-78","33","38","-78","-78","-78","33","31","21","25","29","11","13","15","15","17","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:39:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","21","25","29","11","12","15","14","17","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:44:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","21","25","29","11","12","15","14","17","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:49:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","20","25","28","11","12","15","14","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:54:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","20","25","28","11","12","15","14","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 22:59:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","20","25","28","11","12","14","14","16","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:04:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","20","25","28","11","13","14","14","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:09:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","25","28","11","13","14","14","16","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:14:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","24","28","11","12","14","14","16","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:19:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","24","28","11","12","14","14","16","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:24:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","24","28","11","12","14","14","16","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:29:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","24","28","11","12","14","14","16","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:34:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","18","24","28","11","12","14","14","16","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:39:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","24","28","11","12","14","14","16","11.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:44:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","24","28","11","12","14","14","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:49:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","24","28","11","12","14","14","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:54:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","24","28","11","12","14","14","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Oct.2018 23:59:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","24","28","11","12","13","14","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","24","28","11","12","13","14","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","17","24","28","11","11","13","14","15","10.600000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","16","24","28","11","11","13","14","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.5","-78","-78","33","38","-78","-78","-78","33","30","16","24","28","10","11","13","13","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.5","30.25","-78","-78","33","38","-78","-78","-78","33","30","16","24","28","10","12","13","13","15","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","16","24","28","10","12","13","13","15","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","12","30.25","30.25","-78","-78","33","38","-78","-78","-78","33","30","16","24","28","10","12","13","13","15","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","11","30.25","30.25","-78","-78","34","39","-78","-78","-78","34","30","28","24","31","8","7","8","12","16","19.200000000000003","0.0","1.4000000000000001","20","14.09","1500","80","350","390","0","0","0.8","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","11","30.25","34.25","-78","-78","34","39","-78","-78","-78","34","34","39","24","35","5","8","8","15","22","21.200000000000003","0.0","2.0","27","25.55","2650","108","370","410","0","0","1.2000000000000002","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","11","30.5","34.25","-78","-78","34","39","-78","-78","-78","34","34","41","24","35","6","9","7","17","23","21.400000000000002","0.0","2.0","28","26.27","2700","109","370","400","0","0","1.2000000000000002","6.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","31.5","35.0","-78","-78","34","39","-78","-78","-78","34","35","42","24","36","6","9","7","17","23","21.8","0.0","2.2","28","24.84","2550","107","370","400","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 00:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","31.5","35.25","-78","-78","34","39","-78","-78","-78","34","35","43","24","36","6","9","7","17","24","21.8","0.0","2.2","27","24.48","2550","106","370","410","0","0","1.4000000000000001","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","31.75","35.75","-78","-78","34","39","-78","-78","-78","34","35","43","24","36","6","9","7","17","24","21.8","0.0","2.0","24","23.40","2400","102","370","410","0","0","1.2000000000000002","6.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","32.25","35.25","-78","-78","34","39","-78","-78","-78","34","35","43","24","36","7","9","8","18","24","21.6","0.0","1.8","22","22.69","2350","100","350","380","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","32.25","35.75","-78","-78","34","39","-78","-78","-78","34","35","42","25","36","7","9","8","18","24","21.6","0.0","1.6","20","21.61","2250","98","360","400","0","0","0.8","5.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","32.5","35.75","-78","-78","34","39","-78","-78","-78","34","35","41","25","36","7","9","8","18","24","21.6","0.0","1.6","19","20.90","2150","94","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","11","32.25","35.75","-78","-78","34","39","-78","-78","-78","34","35","41","25","36","7","9","8","18","24","21.6","0.0","1.6","19","19.82","2050","92","350","380","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","11","32.5","36.25","-78","-78","34","39","-78","-78","-78","34","36","41","25","36","7","9","8","18","24","21.8","0.0","1.6","20","18.75","1950","90","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","11","32.5","32.5","-78","-78","34","39","-78","-78","-78","34","32","32","25","32","10","11","15","18","19","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","11","32.5","32.5","-78","-78","34","39","-78","-78","-78","34","32","29","25","31","10","12","17","16","18","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","11","32.25","32.25","-78","-78","34","39","-78","-78","-78","34","32","27","25","30","10","12","17","16","18","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","11","32.25","32.25","-78","-78","34","39","-78","-78","-78","34","31","25","25","30","10","13","17","15","17","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","32.25","31.75","-78","-78","34","39","-78","-78","-78","34","31","24","25","29","10","12","16","15","17","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 01:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","23","25","29","10","11","16","14","17","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","22","25","29","10","12","15","14","16","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.75","31.5","-78","-78","34","39","-78","-78","-78","34","31","21","25","29","10","11","15","14","16","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.75","31.75","-78","-78","34","39","-78","-78","-78","34","31","21","25","29","10","11","14","14","16","10.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","20","25","29","10","12","14","13","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","20","25","29","10","10","14","13","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.5","31.0","-78","-78","34","39","-78","-78","-78","34","31","20","25","29","10","11","13","13","16","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","11","31.5","31.5","-78","-78","34","39","-78","-78","-78","34","31","18","25","29","10","10","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","10","31.0","31.5","-78","-78","34","40","-78","-78","-78","34","31","18","25","29","9","10","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","10","31.0","31.0","-78","-78","34","40","-78","-78","-78","34","31","18","25","29","9","10","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","10","31.0","31.0","-78","-78","34","40","-78","-78","-78","34","31","17","25","29","9","10","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","10","31.0","31.0","-78","-78","34","40","-78","-78","-78","34","31","17","25","29","9","11","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 02:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","10","31.0","30.5","-78","-78","34","40","-78","-78","-78","34","30","17","25","28","9","11","12","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","10","30.5","30.5","-78","-78","34","40","-78","-78","-78","34","30","17","24","28","9","11","12","12","14","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","17","24","28","9","11","12","12","14","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","16","24","28","9","11","12","12","14","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","10","30.25","30.25","-78","-78","34","40","-78","-78","-78","34","30","16","24","28","9","11","12","12","14","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","16","24","28","9","11","12","12","14","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","16","24","28","9","11","12","12","14","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","10","29.75","33.75","-78","-78","34","40","-78","-78","-78","34","33","34","24","34","5","-3","6","10","18","20.6","0.0","2.6","33","14.09","1500","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","9","30.25","34.25","-78","-78","35","41","-78","-78","-78","35","34","41","24","35","5","8","6","15","21","21.400000000000002","0.0","2.4000000000000004","30","25.91","2650","109","480","510","0","0","1.6","7.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","9","30.25","34.5","-78","-78","35","41","-78","-78","-78","35","34","43","24","35","5","8","5","16","22","21.6","0.0","2.4000000000000004","30","25.55","2650","109","480","520","0","0","1.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","31.0","35.0","-78","-78","35","41","-78","-78","-78","35","35","43","24","36","5","8","5","16","22","21.8","0.0","2.4000000000000004","31","24.84","2600","107","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","31.0","35.25","-78","-78","35","41","-78","-78","-78","35","35","44","24","36","5","8","5","16","22","21.8","0.0","2.4000000000000004","30","24.84","2550","107","480","520","0","0","1.6","7.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 03:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","31.5","35.75","-78","-78","35","41","-78","-78","-78","35","36","45","24","36","5","8","6","16","23","22.200000000000003","0.0","2.4000000000000004","30","24.48","2550","106","470","520","0","0","1.6","7.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","9","31.75","36.25","-78","-78","35","41","-78","-78","-78","35","36","45","25","36","5","8","6","17","23","22.400000000000002","0.0","2.6","31","24.12","2500","106","480","520","0","0","1.6","7.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","32.25","35.75","-78","-78","35","41","-78","-78","-78","35","36","46","25","36","5","8","6","17","23","22.200000000000003","0.0","2.2","28","24.84","2550","106","370","410","0","0","1.4000000000000001","6.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","9","32.5","36.25","-78","-78","35","41","-78","-78","-78","35","36","45","25","37","5","7","5","16","23","22.400000000000002","0.0","2.2","27","24.12","2500","105","370","410","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","9","32.5","36.25","-78","-78","35","41","-78","-78","-78","35","36","45","25","37","5","7","6","17","23","22.400000000000002","0.0","2.0","25","23.76","2450","102","370","400","0","0","1.2000000000000002","6.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","32.5","35.75","-78","-78","35","41","-78","-78","-78","35","35","45","25","36","5","7","6","17","23","21.8","0.0","1.8","22","23.05","2350","100","360","400","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","9","33.0","36.25","-78","-78","35","41","-78","-78","-78","35","36","44","25","37","5","7","6","17","23","22.200000000000003","0.0","1.8","21","21.61","2250","98","360","400","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","10","33.25","36.5","-78","-78","35","41","-78","-78","-78","35","36","43","25","37","6","7","6","17","23","22.200000000000003","0.0","1.6","20","20.90","2150","95","360","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","9","33.25","36.5","-78","-78","35","41","-78","-78","-78","35","36","43","25","37","6","7","6","17","23","22.200000000000003","0.0","1.6","20","19.47","2050","92","360","400","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","9","34.25","34.25","-78","-78","35","41","-78","-78","-78","35","34","32","25","34","8","9","12","18","20","10.0","0.0","0.2","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","10","33.75","33.75","-78","-78","34","40","-78","-78","-78","34","33","31","25","32","9","10","15","17","18","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","10","33.75","33.75","-78","-78","34","40","-78","-78","-78","34","33","29","25","32","9","10","16","16","17","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 04:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","10","33.25","33.25","-78","-78","34","40","-78","-78","-78","34","33","27","25","31","9","11","16","15","16","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","10","33.25","33.25","-78","-78","34","40","-78","-78","-78","34","33","25","25","31","9","11","15","14","16","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","10","33.25","33.25","-78","-78","34","40","-78","-78","-78","34","33","24","25","31","9","11","15","14","16","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","10","33.25","33.25","-78","-78","34","40","-78","-78","-78","34","33","23","25","31","9","10","14","14","16","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","32.5","33.0","-78","-78","35","41","-78","-78","-78","35","32","22","25","31","8","9","14","13","16","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.0","33.0","-78","-78","35","41","-78","-78","-78","35","33","21","25","30","8","10","14","13","15","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.0","33.0","-78","-78","35","41","-78","-78","-78","35","33","20","25","30","8","10","13","12","15","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.0","33.0","-78","-78","35","41","-78","-78","-78","35","32","20","25","30","8","10","13","12","15","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","8","32.5","35.75","-78","-78","36","42","-78","-78","-78","36","36","36","25","36","5","-2","5","11","17","22.200000000000003","0.0","2.8000000000000003","34","14.09","1500","80","490","530","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","44","25","38","3","7","5","15","21","22.8","0.0","2.8000000000000003","32","25.91","2650","108","470","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","25","38","3","7","4","15","22","22.8","0.0","2.8000000000000003","32","25.91","2650","108","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","47","25","38","4","7","4","16","22","22.8","0.0","2.4000000000000004","30","25.19","2550","106","480","510","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 05:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","25","37","3","6","4","16","22","22.6","0.0","2.2","26","25.19","2600","106","370","410","0","0","1.4000000000000001","6.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.75","37.0","-78","-78","37","43","-78","-78","-78","37","37","46","25","38","3","6","4","16","22","22.6","0.0","2.2","27","24.48","2500","104","370","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.75","37.0","-78","-78","37","43","-78","-78","-78","37","37","46","25","38","3","6","4","16","22","22.6","0.0","2.2","26","23.40","2400","101","370","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.75","37.5","-78","-78","37","43","-78","-78","-78","37","37","46","25","38","3","6","4","16","22","22.8","0.0","2.2","27","22.33","2300","99","380","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.75","37.5","-78","-78","37","43","-78","-78","-78","37","37","46","25","38","3","6","4","15","22","22.8","0.0","2.2","27","21.98","2250","97","380","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","26.0","38.25","-78","-78","37","43","-78","-78","-78","57","37","48","25","35","3","7","3","16","23","21.8","0.0","2.8000000000000003","36","11.95","1950","88","500","530","0","0","0.0","0.0","0.0","0.0","1.8","10.0"
"19.Oct.2018 06:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","7","52.5","57.0","-78","-78","37","43","-78","-78","-78","57","57","68","25","57","3","12","4","21","26","36.6","0.0","5.0","43","21.61","3200","120","510","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.4"
"19.Oct.2018 06:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","7","54.5","55.5","-78","-78","37","43","-78","-78","-78","57","55","60","26","55","6","11","21","32","23","9.200000000000001","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","7","52.0","57.0","-78","-78","37","43","-78","-78","-78","57","57","76","26","57","-2","6","4","19","26","35.6","0.0","4.800000000000001","43","20.90","3000","114","510","550","0","0","0.0","0.0","0.0","0.0","3.2","7.0"
"19.Oct.2018 06:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","7","55.5","56.25","-78","-78","37","43","-78","-78","-78","57","55","61","27","56","6","11","19","33","23","9.200000000000001","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","7","53.75","57.5","-78","-78","37","43","-78","-78","-78","57","57","76","27","57","1","11","5","21","27","36.0","0.0","5.0","42","21.98","3200","119","520","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.6000000000000005"
"19.Oct.2018 06:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","7","55.5","56.25","-78","-78","37","43","-78","-78","-78","57","56","60","28","56","6","12","20","33","23","9.200000000000001","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 06:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","36","7","55.0","58.25","-78","-78","37","43","-78","-78","-78","57","59","79","28","58","-1","6","4","20","27","37.0","0.0","5.0","43","23.40","3350","122","510","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.2"
"19.Oct.2018 07:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","37","7","53.25","53.75","-78","-78","37","43","-78","-78","-78","57","53","58","28","54","6","13","26","26","21","9.200000000000001","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","7","58.25","61.0","-78","-78","37","43","-78","-78","-78","57","61","80","28","61","2","9","5","23","28","39.0","0.0","4.2","34","24.48","3550","127","490","540","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"19.Oct.2018 07:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","38","7","51.0","51.5","-78","-78","37","43","-78","-78","-78","57","51","74","29","51","5","8","7","22","22","29.8","0.0","2.4000000000000004","22","19.82","2850","103","350","390","0","0","0.0","0.0","0.0","0.0","1.6","0.6000000000000001"
"19.Oct.2018 07:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","6","58.25","61.0","-78","-78","37","43","-78","-78","-78","57","61","81","29","60","3","7","5","35","29","38.6","0.0","4.2","35","24.48","3550","127","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"19.Oct.2018 07:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","6","32.5","33.25","-78","-78","38","44","-78","-78","-78","38","33","75","29","36","5","10","12","28","22","20.400000000000002","0.0","1.6","19","24.12","2450","101","360","400","0","0","0.8","1.2000000000000002","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","6","32.25","37.0","-78","-78","38","44","-78","-78","-78","38","37","58","29","38","1","6","4","15","24","22.6","0.0","3.0","36","25.55","2600","107","520","560","0","0","2.0","8.6","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","6","32.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","51","29","37","2","5","3","21","23","22.200000000000003","0.0","2.8000000000000003","36","25.91","2650","107","490","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","6","33.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","50","29","38","2","4","3","20","23","22.6","0.0","3.0","37","25.91","2650","107","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","6","33.0","37.5","-78","-78","38","44","-78","-78","-78","38","37","51","29","38","2","3","2","11","23","22.8","0.0","3.2","37","25.91","2650","107","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.25","37.75","-78","-78","38","44","-78","-78","-78","38","37","51","28","38","1","2","2","2","23","23.400000000000002","0.0","3.2","38","25.91","2650","107","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","33.75","38.25","-78","-78","38","44","-78","-78","-78","38","38","53","28","39","1","3","2","6","23","23.6","0.0","3.2","37","25.91","2650","107","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 07:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","33.75","38.25","-78","-78","38","44","-78","-78","-78","38","38","55","28","39","1","2","2","3","23","23.6","0.0","3.2","37","25.91","2650","107","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 08:04:50","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","33.25","34.5","-78","-78","38","44","-78","-78","-78","38","34","37","27","33","5","6","13","15","16","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
