"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"19.Oct.2018 18:49:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","9","31.75","35.75","-78","-78","35","41","-78","-78","-78","35","35","45","25","36","3","6","4","15","22","22.200000000000003","0.0","2.4000000000000004","31","24.84","2550","106","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 18:54:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","8","31.75","35.75","-78","-78","36","42","-78","-78","-78","36","36","45","25","36","3","6","3","15","21","22.200000000000003","0.0","2.6","30","24.48","2550","106","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 18:59:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","32.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","45","25","36","3","6","4","15","21","22.400000000000002","0.0","2.6","31","24.84","2550","106","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:04:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","32.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","46","25","37","3","6","3","15","21","22.400000000000002","0.0","2.6","31","24.12","2500","105","480","520","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:09:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","32.5","36.5","-78","-78","36","42","-78","-78","-78","36","36","47","25","37","2","6","3","15","21","22.6","0.0","2.6","30","24.48","2500","105","470","510","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:14:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","32.5","36.5","-78","-78","36","42","-78","-78","-78","36","37","47","25","37","2","5","3","15","21","22.6","0.0","2.6","30","24.48","2500","105","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:19:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","8","33.0","36.25","-78","-78","36","42","-78","-78","-78","36","36","48","25","37","3","6","4","23","21","22.200000000000003","0.0","2.4000000000000004","30","24.12","2500","104","470","520","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:24:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","8","33.0","36.5","-78","-78","36","42","-78","-78","-78","36","36","47","25","37","3","6","4","22","21","22.200000000000003","0.0","2.6","30","23.05","2350","100","480","530","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:29:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","48","25","37","3","5","4","22","21","22.400000000000002","0.0","2.6","31","21.98","2300","99","480","520","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:34:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","48","25","38","3","5","4","21","22","22.6","0.0","2.6","31","21.61","2200","96","470","520","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:39:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","33.25","37.0","-78","-78","37","43","-78","-78","-78","37","37","47","25","37","3","6","4","17","22","22.400000000000002","0.0","2.0","25","20.18","2100","94","360","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:44:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","33.25","37.0","-78","-78","37","43","-78","-78","-78","37","37","45","25","37","3","5","4","16","22","22.400000000000002","0.0","2.0","25","20.18","2100","93","360","400","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:49:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","33.25","37.0","-78","-78","37","43","-78","-78","-78","37","37","45","25","38","3","5","4","16","22","22.6","0.0","2.0","25","18.75","1950","90","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:54:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","33.25","37.5","-78","-78","37","43","-78","-78","-78","37","37","45","25","38","2","5","3","16","22","22.6","0.0","2.0","25","17.68","1850","88","360","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 19:59:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","33.75","37.5","-78","-78","37","43","-78","-78","-78","37","37","46","25","38","2","5","3","16","22","22.8","0.0","2.0","24","16.96","1750","86","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:04:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","33.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","46","25","38","2","5","3","16","22","22.8","0.0","2.0","24","16.96","1750","85","360","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:09:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","38","47","25","38","2","5","3","16","22","23.200000000000003","0.0","2.0","24","16.96","1750","85","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:14:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","34.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","38","2","5","3","16","22","23.200000000000003","0.0","2.0","24","16.24","1700","85","360","400","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:19:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","34.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","38","2","5","3","16","22","23.200000000000003","0.0","2.0","24","16.60","1750","85","380","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:24:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","34.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","38","2","5","3","16","22","23.200000000000003","0.0","2.0","24","16.60","1750","85","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:29:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","34.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","25","38","2","5","3","16","22","23.200000000000003","0.0","2.0","24","16.60","1750","85","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:34:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","25","39","2","5","3","16","22","23.400000000000002","0.0","2.0","24","15.17","1600","82","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","34.5","38.25","-78","-78","38","44","-78","-78","-78","38","38","46","25","38","2","5","4","15","22","23.200000000000003","0.0","1.8","22","14.45","1550","81","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","45","26","38","2","5","3","17","22","23.200000000000003","0.0","1.8","21","14.45","1550","81","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.25","-78","-78","38","44","-78","-78","-78","38","38","45","26","38","2","5","3","17","22","23.200000000000003","0.0","1.8","22","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.25","-78","-78","38","44","-78","-78","-78","38","38","45","26","38","2","4","3","16","22","23.200000000000003","0.0","1.8","21","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"19.Oct.2018 20:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","26","38","2","4","3","16","22","23.200000000000003","0.0","1.8","21","14.45","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","26","39","2","4","3","16","22","23.200000000000003","0.0","1.8","22","14.45","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","26","39","2","4","3","16","22","23.400000000000002","0.0","1.8","21","14.45","1550","80","370","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","38","46","26","39","2","4","3","16","21","23.400000000000002","0.0","1.8","21","14.45","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","35.0","38.75","-78","-78","38","44","-78","-78","-78","38","38","46","26","39","2","4","3","16","21","23.400000000000002","0.0","1.8","21","14.45","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","35.0","38.75","-78","-78","38","44","-78","-78","-78","38","38","46","26","39","2","4","3","16","22","23.400000000000002","0.0","1.8","21","14.81","1550","80","370","420","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","2","4","3","16","22","23.400000000000002","0.0","1.8","22","14.45","1550","80","360","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","35.0","38.75","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","2","4","3","16","22","23.400000000000002","0.0","1.8","21","14.45","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","2","4","3","17","22","23.400000000000002","0.0","1.8","22","14.81","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","2","4","3","16","22","23.6","0.0","1.8","22","14.81","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","2","4","3","16","22","23.6","0.0","1.8","21","14.45","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","26","39","2","4","3","16","22","23.6","0.0","1.8","22","14.45","1550","80","380","420","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 21:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","39","2","4","3","16","22","23.6","0.0","1.8","22","14.45","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","26","39","2","4","3","16","22","23.6","0.0","1.8","22","14.45","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","5","35.0","38.75","-78","-78","38","45","-78","-78","-78","38","38","47","26","39","2","4","3","16","22","23.400000000000002","0.0","1.6","19","14.81","1550","80","340","380","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","5","35.0","38.75","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","2","4","3","16","21","23.400000000000002","0.0","1.8","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","5","35.25","38.75","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","2","3","3","16","21","23.400000000000002","0.0","1.8","19","14.45","1550","80","370","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","2","3","3","16","21","23.400000000000002","0.0","1.8","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","2","3","3","16","21","23.400000000000002","0.0","1.8","19","14.81","1600","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","1","3","3","16","21","23.400000000000002","0.0","1.6","20","14.81","1600","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","1","3","3","15","20","23.400000000000002","0.0","1.8","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","1","3","3","15","20","23.400000000000002","0.0","1.8","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","47","26","39","1","3","3","15","20","23.6","0.0","1.8","20","14.81","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","48","26","39","1","3","3","15","20","23.400000000000002","0.0","1.8","20","14.45","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 22:59:50","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","5","35.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","49","26","37","1","3","2","15","20","23.6","0.0","1.8","19","14.45","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:04:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","35.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","51","26","36","1","3","3","15","20","23.8","0.0","1.8","19","14.45","1500","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:09:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","35.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","54","26","35","1","3","2","15","20","24.200000000000003","0.0","1.8","19","14.45","1500","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:14:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","35.75","40.0","-78","-78","39","46","-78","-78","-78","39","40","57","26","36","1","3","2","15","20","24.400000000000002","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:19:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","57","26","37","1","3","2","14","20","24.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:24:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","36.25","40.5","-78","-78","39","46","-78","-78","-78","39","40","55","26","36","1","3","2","15","20","24.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:29:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","36.5","40.5","-78","-78","39","46","-78","-78","-78","39","41","58","26","36","1","2","2","15","20","25.0","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:34:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","4","36.5","41.0","-78","-78","39","46","-78","-78","-78","39","41","60","26","37","1","3","2","15","20","24.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:39:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","41","26","36","3","4","12","17","14","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:44:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","34","26","34","3","6","15","15","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:49:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","36.25","36.5","-78","-78","39","46","-78","-78","-78","39","36","31","26","34","3","8","15","13","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:54:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","28","26","34","3","8","15","12","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Oct.2018 23:59:49","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","26","26","33","3","9","14","12","11","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","25","26","33","3","9","13","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","35.75","36.25","-78","-78","39","46","-78","-78","-78","39","35","24","26","32","3","8","12","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","3","35.75","35.25","-78","-78","40","47","-78","-78","-78","40","35","44","26","36","2","3","3","10","11","21.400000000000002","0.0","1.6","19","23.40","2400","103","470","510","0","0","0.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","35.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","56","26","42","-2","6","1","13","18","25.400000000000002","0.0","4.4","48","25.91","2650","108","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","36.25","40.5","-78","-78","40","47","-78","-78","-78","40","41","58","26","41","-1","4","0","22","20","24.6","0.0","4.0","44","25.91","2600","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","36.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","60","26","41","-1","3","0","20","20","24.8","0.0","4.0","45","25.91","2650","108","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","36.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","60","26","41","0","2","1","19","21","24.6","0.0","3.6","41","26.27","2650","108","510","550","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","59","26","41","0","1","1","1","21","24.6","0.0","3.2","36","25.91","2650","108","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","57","26","41","0","0","1","1","20","24.8","0.0","3.2","36","26.27","2650","108","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","55","26","41","0","1","1","18","20","24.400000000000002","0.0","2.8000000000000003","33","24.84","2550","105","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","55","26","41","0","1","1","1","20","24.8","0.0","2.8000000000000003","33","24.12","2500","103","490","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 00:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","53","27","41","0","4","1","14","20","24.6","0.0","2.6","29","24.12","2500","103","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","51","27","41","0","4","1","16","20","24.8","0.0","2.6","28","24.12","2450","102","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","40","51","27","41","1","4","2","16","20","24.400000000000002","0.0","2.2","24","22.69","2350","99","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","4","2","16","20","24.6","0.0","2.2","24","21.61","2250","96","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.5","-78","-78","40","47","-78","-78","-78","40","41","51","27","41","0","4","1","16","20","24.6","0.0","2.2","24","20.90","2100","93","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.75","40.0","-78","-78","40","47","-78","-78","-78","40","40","48","27","40","1","3","2","16","20","23.8","0.0","1.8","20","19.82","2050","91","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","1","3","2","16","20","24.400000000000002","0.0","1.8","21","18.03","1900","88","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","20","24.400000000000002","0.0","2.0","21","17.32","1850","86","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","0","3","2","16","20","24.6","0.0","2.0","20","16.60","1750","84","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","0","3","2","16","19","24.6","0.0","1.8","20","15.17","1600","81","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","19","24.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.5","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","19","24.6","0.0","1.8","20","14.81","1550","80","470","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 01:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.5","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","0","2","2","16","19","24.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","2","2","16","19","24.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","2","1","16","19","24.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","2","1","16","19","24.8","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","2","1","16","18","24.8","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","49","27","41","0","2","1","16","19","24.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","49","27","41","0","2","1","16","19","24.8","0.0","1.8","19","14.81","1550","80","450","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","2","1","16","18","24.8","0.0","1.8","20","14.81","1550","80","480","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","1","1","16","18","25.0","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","1","1","15","18","25.0","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","1","1","16","18","25.0","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","-1","1","1","16","19","25.0","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 02:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","-1","1","1","16","19","25.0","0.0","1.8","19","14.81","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","39","-1","0","0","15","19","25.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","58","27","39","-1","1","0","14","19","25.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","57","27","41","-1","1","1","14","19","25.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","56","27","39","-1","1","0","14","19","25.6","0.0","1.8","20","15.17","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.75","42.75","-78","-78","41","48","-78","-78","-78","41","42","58","27","39","-1","1","0","14","19","25.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.75","42.75","-78","-78","41","48","-78","-78","-78","41","42","57","27","41","-1","1","0","14","19","25.6","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","2","39.25","42.75","-78","-78","41","48","-78","-78","-78","41","42","57","27","39","-1","1","0","15","19","25.8","0.0","1.8","20","14.45","1550","80","480","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","2","39.25","42.75","-78","-78","41","48","-78","-78","-78","41","42","59","27","39","-1","0","0","14","19","25.8","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","39.25","42.75","-78","-78","42","49","-78","-78","-78","42","42","57","27","40","-1","0","0","15","19","25.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","39.25","42.75","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","0","14","19","25.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","19","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 03:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","0","14","19","25.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","19","25.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","19","25.0","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","38","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","55","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","18","25.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","13","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","0","13","18","25.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 04:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
