"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"20.Oct.2018 05:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","19","14.81","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","39","-2","0","-1","14","18","25.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","55","27","39","-2","0","0","13","18","25.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","39","-2","0","0","13","18","25.6","0.0","1.8","19","14.81","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","57","27","41","-2","0","0","13","18","25.0","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","55","27","41","-2","0","0","14","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","55","27","39","-2","0","0","14","18","25.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 05:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","41","-2","0","0","13","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","39.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","55","27","41","-2","0","-1","14","18","25.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","39.25","42.25","-78","-78","42","50","-78","-78","-78","42","42","54","27","40","-2","0","-1","14","17","25.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","55","27","40","-2","0","-1","13","18","25.6","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","39.25","42.25","-78","-78","42","50","-78","-78","-78","42","42","55","27","40","-2","0","-1","13","17","25.6","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","55","27","41","-2","-1","-1","14","18","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","54","27","40","-2","-1","-1","13","17","25.400000000000002","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","54","27","39","-2","0","0","14","17","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","56","27","39","-2","0","0","14","18","25.400000000000002","0.0","1.8","19","14.81","1550","80","490","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","55","27","41","-2","0","-1","14","18","25.0","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.75","41.75","-78","-78","42","50","-78","-78","-78","42","41","54","27","40","-2","0","-1","14","18","25.0","0.0","1.8","19","14.81","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","54","27","38","-2","-1","-1","14","18","25.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 06:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","56","27","39","-2","0","-1","14","18","25.0","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","55","27","39","-2","0","-1","14","17","25.0","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","54","27","39","-2","-1","-1","14","16","25.0","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","54","27","39","-2","-1","-1","13","16","25.0","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","54","27","39","-2","-1","-1","13","16","25.0","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","54","27","39","-3","-1","-1","13","15","24.8","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","54","27","38","-3","-1","-2","13","15","25.0","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","38.25","41.5","-78","-78","42","50","-78","-78","-78","42","41","54","27","41","-3","-2","-2","13","14","24.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","1","38.25","41.5","-78","-78","42","49","-78","-78","-78","42","41","53","27","41","-4","-2","-3","14","14","24.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","1","38.25","41.5","-78","-78","42","49","-78","-78","-78","42","41","51","27","41","-6","-4","-4","13","14","24.6","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","1","38.25","41.0","-78","-78","42","49","-78","-78","-78","42","41","51","27","41","-6","-4","-5","13","14","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","1","38.25","41.5","-78","-78","42","49","-78","-78","-78","42","41","52","27","41","-7","-5","-6","13","14","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 07:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","1","38.25","41.5","-78","-78","42","49","-78","-78","-78","42","41","52","27","41","-7","-5","-6","13","14","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","1","37.75","41.5","-78","-78","42","49","-78","-78","-78","42","41","52","27","41","-8","-6","-7","12","14","24.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","1","37.5","40.5","-78","-78","42","50","-78","-78","-78","42","40","52","27","41","-9","-6","-7","12","14","24.400000000000002","0.0","2.0","24","14.81","1550","80","470","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","37.75","39.25","-78","-78","42","50","-78","-78","-78","42","39","53","27","40","-10","-4","-9","11","14","23.6","0.0","2.6","30","39.16","3900","150","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","1","37.0","32.5","-78","-78","42","49","-78","-78","-78","42","30","29","27","6","16","18","28","14","12","16.6","0.0","1.4000000000000001","32","14.81","1550","80","0","0","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","1","37.0","43.25","-78","-78","42","49","-78","-78","-78","42","43","61","27","42","-2","2","-2","14","18","25.8","0.0","3.0","33","14.81","1550","80","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","1","37.0","41.5","-78","-78","42","49","-78","-78","-78","42","41","59","27","41","-2","1","0","24","18","24.6","0.0","2.8000000000000003","32","14.81","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","1","37.0","41.5","-78","-78","42","49","-78","-78","-78","42","41","58","27","41","-2","1","0","23","18","24.6","0.0","2.8000000000000003","33","14.45","1550","80","500","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","1","37.0","41.5","-78","-78","42","49","-78","-78","-78","42","41","58","27","41","-2","0","0","20","18","24.6","0.0","2.8000000000000003","32","14.81","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","1","37.0","42.25","-78","-78","42","49","-78","-78","-78","42","42","58","27","42","-2","-1","0","0","19","25.0","0.0","3.0","33","14.81","1550","80","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","1","37.0","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","27","42","-2","-1","-1","0","19","25.400000000000002","0.0","3.0","32","15.17","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","1","37.0","42.25","-78","-78","42","49","-78","-78","-78","42","42","56","27","42","-2","-1","0","6","19","25.400000000000002","0.0","3.0","32","14.81","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 08:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","56","27","42","-1","3","0","9","18","25.0","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","-1","3","0","16","18","25.0","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","42","-1","3","0","15","18","25.0","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","42","-1","3","0","15","18","25.0","0.0","2.6","29","14.81","1600","80","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","42","-1","3","0","15","18","25.0","0.0","2.6","28","14.81","1600","80","490","520","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","42","-1","3","0","15","18","25.0","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","52","27","42","-1","3","0","15","17","25.400000000000002","0.0","2.6","28","14.45","1550","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","52","27","42","-1","3","0","16","17","25.400000000000002","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","18","25.400000000000002","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","18","25.400000000000002","0.0","2.6","29","14.81","1550","80","490","520","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","18","25.400000000000002","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","18","25.400000000000002","0.0","2.6","29","14.81","1550","80","480","520","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 09:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","18","25.400000000000002","0.0","2.6","29","14.81","1600","80","480","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","18","25.6","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","18","25.6","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","-1","3","0","16","19","25.6","0.0","2.6","29","14.81","1600","80","490","520","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","41","52","27","41","-1","2","1","16","19","24.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","37.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","1","3","2","17","19","24.400000000000002","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","17","20","24.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","4","37.75","41.0","-78","-78","39","46","-78","-78","-78","39","41","48","27","41","1","3","2","17","20","24.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","38.25","38.25","-78","-78","39","46","-78","-78","-78","39","38","34","27","36","4","5","13","15","14","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","38.25","38.25","-78","-78","38","45","-78","-78","-78","38","38","29","27","36","4","6","14","14","14","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","38.25","38.25","-78","-78","38","45","-78","-78","-78","38","38","27","27","35","4","7","14","14","13","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","38.25","38.25","-78","-78","38","45","-78","-78","-78","38","37","25","27","34","4","8","14","14","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 10:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.75","37.75","-78","-78","38","45","-78","-78","-78","38","37","24","27","34","4","9","14","14","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","22","27","34","5","9","13","13","13","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","37.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","22","27","34","4","9","13","13","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","21","27","34","5","9","13","13","12","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","20","27","34","5","9","12","12","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","20","27","34","5","9","12","12","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","37.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","20","27","34","6","9","12","12","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","18","27","34","6","9","11","12","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.75","37.75","-78","-78","36","42","-78","-78","-78","36","37","18","27","34","6","9","11","12","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","18","27","34","5","8","11","13","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.75","37.75","-78","-78","36","42","-78","-78","-78","36","37","18","27","34","6","9","11","13","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","9","37.75","37.75","-78","-78","36","42","-78","-78","-78","36","37","17","27","34","7","9","11","13","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 11:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.75","37.75","-78","-78","36","42","-78","-78","-78","36","37","18","27","34","6","9","11","13","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","18","27","34","5","9","12","13","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","17","27","34","5","9","11","12","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","17","27","34","5","9","11","12","12","9.0","0.0","0.0","0","15.17","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","17","26","34","5","9","11","12","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","16","26","33","5","9","11","12","11","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","16","26","33","6","9","10","12","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","16","26","33","6","9","10","12","11","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","16","26","33","6","9","10","12","11","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","16","26","33","6","9","10","12","11","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.0","37.5","-78","-78","35","41","-78","-78","-78","35","37","16","26","33","6","9","10","12","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","37.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","14","26","33","7","10","10","12","12","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 12:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","8","27.25","34.25","-78","-78","35","41","-78","-78","-78","57","33","34","26","33","3","-4","5","9","16","20.200000000000003","0.0","2.6","36","11.95","1950","88","490","530","0","0","0.0","0.0","0.0","0.0","1.6","5.6000000000000005"
"20.Oct.2018 13:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","8","46.25","52.0","-78","-78","36","42","-78","-78","-78","57","52","58","26","52","2","9","4","18","22","33.0","0.0","4.4","40","12.66","2050","89","500","550","0","0","0.0","0.0","0.0","0.0","3.0","5.0"
"20.Oct.2018 13:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","31","8","58.25","61.75","-78","-78","36","42","-78","-78","-78","57","62","79","27","61","3","10","5","25","28","39.0","0.0","0.6000000000000001","0","24.84","3600","129","500","540","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"20.Oct.2018 13:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","31","8","47.25","51.0","-78","-78","36","42","-78","-78","-78","57","51","72","27","50","4","3","6","22","23","31.0","0.0","3.6","37","13.74","2100","90","490","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.4000000000000004"
"20.Oct.2018 13:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","8","56.25","59.5","-78","-78","36","42","-78","-78","-78","57","59","82","27","59","4","8","5","38","29","37.2","0.0","4.2","34","24.84","3600","128","480","520","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"20.Oct.2018 13:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","30","9","44.75","46.25","-78","-78","36","42","-78","-78","-78","57","46","77","27","46","6","10","8","24","22","27.400000000000002","0.0","2.0","19","14.09","2150","90","360","400","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.4000000000000001"
"20.Oct.2018 13:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","8","56.25","59.5","-78","-78","36","42","-78","-78","-78","57","59","79","28","59","3","9","6","33","29","37.6","0.0","4.2","35","23.40","3400","122","490","530","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"20.Oct.2018 13:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","30","9","51.5","52.0","-78","-78","36","42","-78","-78","-78","57","51","61","28","54","7","9","24","28","23","9.4","0.0","0.2","0","25.55","3650","129","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 13:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","8","56.25","59.5","-78","-78","35","41","-78","-78","-78","57","60","80","28","59","1","9","5","22","29","37.800000000000004","0.0","4.2","34","24.12","3450","125","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"20.Oct.2018 13:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","8","51.5","52.0","-78","-78","36","42","-78","-78","-78","57","51","70","29","52","7","9","17","29","22","20.6","0.0","1.4000000000000001","19","23.05","3650","106","360","400","0","0","0.0","0.0","0.0","0.0","0.8","0.8"
"20.Oct.2018 14:04:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","36.5","41.0","-78","-78","40","41","-78","-78","-78","40","41","59","29","41","1","6","5","17","25","24.8","0.0","3.4000000000000004","37","25.91","2650","105","500","540","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:09:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","8","36.5","40.5","-78","-78","41","42","-78","-78","-78","41","41","57","29","41","3","7","4","24","25","24.6","0.0","3.4000000000000004","38","25.91","2650","105","510","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:14:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","37.0","41.0","-78","-78","41","42","-78","-78","-78","41","41","57","29","41","3","6","4","24","25","24.8","0.0","3.4000000000000004","38","25.91","2600","105","490","520","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:19:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","37.0","41.5","-78","-78","41","42","-78","-78","-78","41","41","57","29","42","3","5","4","19","25","25.0","0.0","3.4000000000000004","38","25.91","2650","105","490","530","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:24:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","8","37.5","42.25","-78","-78","41","42","-78","-78","-78","41","42","58","29","43","3","4","4","4","25","26.0","0.0","3.4000000000000004","37","24.84","2550","103","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:29:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","8","37.75","42.25","-78","-78","41","42","-78","-78","-78","41","42","61","28","43","3","4","4","4","26","25.8","0.0","3.2","34","25.19","2500","103","490","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:34:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","37.75","41.75","-78","-78","41","42","-78","-78","-78","41","41","58","28","42","4","5","5","15","25","25.0","0.0","2.8000000000000003","31","24.48","2550","103","480","520","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:39:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","8","38.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","57","28","43","4","4","4","7","25","25.8","0.0","2.8000000000000003","30","25.19","2550","103","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:44:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","37.75","41.5","-78","-78","41","42","-78","-78","-78","41","41","57","28","42","4","7","4","15","26","24.8","0.0","2.4000000000000004","28","24.84","2550","103","380","420","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:49:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","38.75","41.75","-78","-78","41","42","-78","-78","-78","41","42","53","28","42","3","7","4","20","26","25.400000000000002","0.0","2.4000000000000004","28","24.48","2500","102","370","410","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:54:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","38.25","41.75","-78","-78","41","42","-78","-78","-78","41","42","53","28","42","4","7","5","19","26","25.400000000000002","0.0","2.4000000000000004","27","23.40","2400","99","380","420","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 14:59:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","38.75","41.75","-78","-78","41","42","-78","-78","-78","41","42","53","28","42","4","7","5","19","26","25.6","0.0","2.4000000000000004","27","22.33","2300","97","380","420","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:04:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","8","39.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","53","28","43","4","7","5","19","26","25.6","0.0","2.2","25","21.98","2250","96","370","410","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:09:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","38.75","41.75","-78","-78","41","42","-78","-78","-78","41","41","53","28","42","4","7","5","19","26","25.0","0.0","2.0","21","20.54","2100","92","360","400","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:14:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","38.75","41.5","-78","-78","41","42","-78","-78","-78","41","41","50","28","41","5","7","6","19","26","24.6","0.0","1.8","19","19.47","2050","90","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:19:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","8","39.5","42.25","-78","-78","41","42","-78","-78","-78","41","42","49","28","42","5","7","6","19","26","25.400000000000002","0.0","1.8","19","18.39","1900","87","350","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:24:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","8","39.5","42.25","-78","-78","41","42","-78","-78","-78","41","42","49","28","42","5","7","6","19","26","25.400000000000002","0.0","1.8","19","17.32","1800","85","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:29:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","8","40.0","42.75","-78","-78","41","42","-78","-78","-78","41","42","49","28","43","5","7","6","20","26","25.6","0.0","1.8","19","16.60","1750","83","350","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:34:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","8","40.0","43.25","-78","-78","41","42","-78","-78","-78","41","43","50","28","43","5","7","6","20","26","25.8","0.0","1.8","20","15.89","1650","81","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:39:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","8","40.0","43.25","-78","-78","41","42","-78","-78","-78","41","43","50","28","43","5","7","6","20","26","26.0","0.0","1.8","20","15.17","1600","80","360","390","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:44:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","9","40.0","40.0","-78","-78","41","42","-78","-78","-78","41","40","38","28","39","7","10","15","19","20","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
