"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"20.Oct.2018 15:49:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","9","40.0","40.0","-78","-78","40","41","-78","-78","-78","40","40","34","28","37","8","9","17","17","18","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:54:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","9","40.0","40.0","-78","-78","40","41","-78","-78","-78","40","40","30","28","36","8","11","18","16","18","9.600000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 15:59:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","9","39.5","39.5","-78","-78","40","41","-78","-78","-78","40","39","28","27","36","8","12","17","15","17","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:04:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","9","39.25","39.5","-78","-78","40","41","-78","-78","-78","40","39","26","27","35","8","12","17","15","17","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:09:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","9","39.25","39.25","-78","-78","40","41","-78","-78","-78","40","39","25","27","35","8","12","16","15","16","9.600000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:14:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","9","38.75","38.75","-78","-78","40","41","-78","-78","-78","40","38","24","27","35","8","12","16","15","16","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:19:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","9","39.25","39.25","-78","-78","40","41","-78","-78","-78","40","39","23","27","35","8","12","15","15","16","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:24:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","9","38.75","39.25","-78","-78","40","41","-78","-78","-78","40","38","23","27","35","8","12","14","15","16","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:29:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","9","38.75","38.75","-78","-78","40","41","-78","-78","-78","40","38","22","27","35","8","12","14","14","16","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:34:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","9","38.25","38.25","-78","-78","40","41","-78","-78","-78","40","38","22","27","35","8","12","14","14","16","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:39:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","9","38.75","38.25","-78","-78","40","41","-78","-78","-78","40","38","21","27","34","8","12","13","14","15","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:44:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","9","37.75","38.25","-78","-78","40","41","-78","-78","-78","40","38","21","27","34","8","11","13","14","15","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:49:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","9","37.5","37.5","-78","-78","40","41","-78","-78","-78","40","37","20","27","34","8","11","13","14","15","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:54:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","9","38.25","38.25","-78","-78","40","41","-78","-78","-78","40","38","20","27","34","8","11","12","13","14","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 16:59:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","9","37.75","37.75","-78","-78","40","41","-78","-78","-78","40","37","20","27","34","8","11","12","13","14","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:04:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","9","37.75","37.75","-78","-78","40","41","-78","-78","-78","40","37","18","27","34","8","11","12","13","14","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:09:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","9","37.5","37.5","-78","-78","40","41","-78","-78","-78","40","37","18","27","34","8","11","12","13","14","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:14:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","10","37.5","37.5","-78","-78","40","41","-78","-78","-78","40","37","18","27","34","8","11","12","13","14","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:19:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","10","37.0","37.0","-78","-78","39","40","-78","-78","-78","39","37","17","27","33","8","11","11","13","14","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:24:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","10","37.0","37.0","-78","-78","39","40","-78","-78","-78","39","36","17","27","33","9","11","11","13","14","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:29:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","9","36.5","36.5","-78","-78","39","40","-78","-78","-78","39","36","18","27","34","8","11","11","13","14","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:34:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","36.5","41.5","-78","-78","40","41","-78","-78","-78","40","41","45","27","42","-1","1","4","12","20","25.0","0.0","3.4000000000000004","37","23.05","2350","101","500","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:39:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","36.5","41.0","-78","-78","41","42","-78","-78","-78","41","41","51","27","42","3","8","3","17","22","25.400000000000002","0.0","3.4000000000000004","37","26.27","2650","109","480","510","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:44:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","37.5","41.75","-78","-78","41","42","-78","-78","-78","41","41","54","27","42","3","8","3","18","23","25.8","0.0","3.4000000000000004","38","26.27","2700","109","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:49:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","37.75","41.5","-78","-78","41","42","-78","-78","-78","41","41","56","27","42","3","7","4","25","24","25.400000000000002","0.0","3.4000000000000004","37","26.27","2650","108","500","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:54:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","8","37.5","41.5","-78","-78","41","42","-78","-78","-78","41","41","58","27","42","3","6","4","24","25","25.400000000000002","0.0","3.4000000000000004","37","25.55","2550","105","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 17:59:49","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","7","37.75","42.75","-78","-78","41","42","-78","-78","-78","41","42","59","27","43","3","5","4","20","25","25.6","0.0","3.2","35","24.12","2450","102","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","41","27","36","6","9","15","16","17","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","34","27","35","7","10","18","15","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","32","27","34","7","8","18","15","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.5","37.5","-78","-78","37","43","-78","-78","-78","37","37","29","27","34","7","9","17","15","15","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.0","37.0","-78","-78","37","43","-78","-78","-78","37","37","28","27","34","7","10","16","15","15","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","27","27","34","7","11","15","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","26","27","34","7","11","15","14","15","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","25","27","33","7","11","14","14","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","36.25","35.75","-78","-78","37","43","-78","-78","-78","37","35","24","27","33","7","11","13","14","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","23","27","33","6","11","13","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","23","27","33","6","10","12","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 18:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","22","27","32","6","10","12","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","34","22","27","32","6","10","12","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","21","27","32","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","21","26","32","6","10","11","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","20","26","32","6","10","11","12","13","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:24:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","34.25","33.75","-78","-78","37","43","-78","-78","-78","37","33","20","26","32","6","9","11","11","13","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","34.25","37.75","-78","-78","38","44","-78","-78","-78","38","37","47","26","38","-2","3","2","12","18","23.200000000000003","0.0","3.2","38","26.27","2650","109","510","540","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","6","34.25","38.75","-78","-78","38","44","-78","-78","-78","38","39","50","26","39","1","6","2","14","20","23.8","0.0","3.2","38","25.55","2650","109","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:39:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","5","34.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","51","26","40","1","6","2","15","21","24.200000000000003","0.0","3.2","37","26.27","2650","109","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:44:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","5","35.0","38.75","-78","-78","38","45","-78","-78","-78","38","38","52","26","39","1","5","2","23","22","23.6","0.0","3.2","38","26.63","2700","109","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:49:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","5","35.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","26","39","1","4","2","23","22","23.6","0.0","3.2","37","24.84","2550","105","500","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:54:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","5","35.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","54","26","40","1","3","2","21","22","23.8","0.0","3.2","37","24.48","2550","105","500","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 19:59:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","54","27","40","1","2","2","17","22","23.8","0.0","3.0","35","24.12","2500","104","490","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:04:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","27","39","1","3","2","16","22","23.6","0.0","2.6","31","23.40","2400","101","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:09:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","51","27","39","1","5","2","13","22","23.400000000000002","0.0","2.2","27","22.33","2300","99","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:14:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","35.75","39.25","-78","-78","39","46","-78","-78","-78","39","39","48","27","39","2","5","3","16","22","23.6","0.0","2.2","27","21.26","2200","97","470","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:19:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","35.75","39.25","-78","-78","39","46","-78","-78","-78","39","39","48","27","39","1","4","2","15","20","23.6","0.0","2.4000000000000004","26","20.90","2150","95","480","520","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","35.75","39.5","-78","-78","39","46","-78","-78","-78","39","39","48","27","40","1","4","2","14","20","23.8","0.0","2.4000000000000004","26","19.11","2000","91","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:29:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","35.75","39.5","-78","-78","39","46","-78","-78","-78","39","39","48","27","40","1","4","2","15","20","24.200000000000003","0.0","2.4000000000000004","27","17.68","1850","89","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:34:49","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","48","27","40","2","5","2","16","20","24.200000000000003","0.0","2.4000000000000004","27","17.68","1900","89","480","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","49","27","40","1","5","2","16","21","24.200000000000003","0.0","2.4000000000000004","26","18.39","1900","89","480","520","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","49","27","41","1","4","2","16","21","24.400000000000002","0.0","2.4000000000000004","27","18.39","1900","89","480","520","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","36.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","48","27","40","1","4","2","16","21","23.8","0.0","2.0","22","17.32","1800","87","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","36.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","48","27","40","1","4","2","16","20","23.8","0.0","2.0","23","16.60","1750","86","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Oct.2018 20:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","48","27","40","1","3","2","16","20","24.200000000000003","0.0","2.0","22","15.17","1650","83","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","47","27","40","1","4","2","16","20","23.8","0.0","1.8","19","14.45","1550","81","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","36.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","47","27","40","1","3","2","15","19","23.6","0.0","1.8","19","14.09","1500","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","36.25","39.5","-78","-78","40","47","-78","-78","-78","40","39","45","27","39","1","3","2","15","19","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","36.25","39.5","-78","-78","40","47","-78","-78","-78","40","39","45","27","40","1","3","2","15","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","36.5","39.5","-78","-78","40","47","-78","-78","-78","40","39","46","27","40","1","2","2","15","19","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","36.5","40.0","-78","-78","40","47","-78","-78","-78","40","40","47","27","40","0","2","1","15","19","23.8","0.0","1.8","19","14.45","1550","80","460","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","36.5","40.0","-78","-78","40","47","-78","-78","-78","40","40","47","27","40","0","2","1","15","18","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","36.5","40.0","-78","-78","40","47","-78","-78","-78","40","40","47","27","40","0","2","1","15","18","24.200000000000003","0.0","1.8","19","14.45","1500","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","48","27","40","0","2","1","15","18","24.200000000000003","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Oct.2018 21:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","57","41","48","27","41","0","3","1","14","19","24.8","0.0","2.6","30","14.45","1550","80","480","520","0","0","0.0","0.0","0.0","0.0","1.8","3.8000000000000003"
"20.Oct.2018 21:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","34","3","52.5","58.25","-78","-78","40","47","-78","-78","-78","57","58","73","27","54","-2","7","-1","17","23","38.6","0.0","6.2","52","21.61","3200","119","530","570","0","0","0.0","0.0","0.0","0.0","4.2","8.4"
"20.Oct.2018 21:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","34","3","54.5","55.0","-78","-78","40","47","-78","-78","-78","57","54","62","27","55","3","8","19","30","18","8.0","0.0","0.2","0","25.19","3600","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 22:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","34","3","54.5","59.0","-78","-78","40","47","-78","-78","-78","57","59","81","28","58","-6","4","1","17","23","37.6","0.0","6.2","55","22.69","3300","124","530","580","0","0","0.0","0.0","0.0","0.0","4.2","7.0"
"20.Oct.2018 22:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","35","3","55.0","55.5","-78","-78","40","47","-78","-78","-78","57","55","63","28","55","2","8","17","28","18","8.0","0.0","0.2","0","25.55","3650","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 22:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","36","2","55.5","59.5","-78","-78","40","47","-78","-78","-78","57","60","83","28","59","-6","4","1","22","23","38.0","0.0","6.4","54","23.05","3350","125","530","570","0","0","0.0","0.0","0.0","0.0","4.2","6.2"
"20.Oct.2018 22:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","37","2","52.0","52.5","-78","-78","41","48","-78","-78","-78","57","52","76","29","52","1","6","5","22","17","24.200000000000003","0.0","1.8","19","24.84","3650","133","470","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"20.Oct.2018 22:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","2","59.0","59.5","-78","-78","41","48","-78","-78","-78","57","59","64","29","59","1","8","10","35","22","7.6000000000000005","0.0","0.4","0","25.19","3650","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"20.Oct.2018 22:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","2","51.0","53.25","-78","-78","41","48","-78","-78","-78","57","53","75","29","52","1","0","2","17","20","32.6","0.0","4.0","38","14.81","2250","93","500","540","0","0","0.0","0.0","0.0","0.0","2.6","2.2"
"20.Oct.2018 22:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","2","56.25","56.25","-78","-78","41","48","-78","-78","-78","57","56","60","30","56","1","8","18","28","18","8.0","0.0","0.2","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 22:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","40","2","53.75","56.25","-78","-78","41","48","-78","-78","-78","57","56","77","30","56","-1","0","1","17","21","35.800000000000004","0.0","6.0","56","25.19","3600","131","540","580","0","0","0.0","0.0","0.0","0.0","4.0","4.2"
"20.Oct.2018 22:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","2","35.0","35.0","-78","-78","41","48","-78","-78","-78","41","35","72","30","38","1","6","9","24","16","20.400000000000002","0.0","1.6","19","24.48","2550","103","480","510","0","0","0.8","0.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 22:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","2","35.75","41.0","-78","-78","41","48","-78","-78","-78","41","41","63","30","41","-3","4","0","13","20","25.0","0.0","4.4","48","25.55","2600","106","550","590","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"20.Oct.2018 22:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","35.75","40.5","-78","-78","41","48","-78","-78","-78","41","40","61","30","41","-3","1","-2","20","20","24.400000000000002","0.0","4.4","48","25.91","2650","107","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 22:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","1","36.25","41.0","-78","-78","42","49","-78","-78","-78","42","41","61","30","41","-3","0","-2","14","20","24.8","0.0","4.4","48","25.91","2650","107","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","1","36.5","41.5","-78","-78","42","49","-78","-78","-78","42","41","61","30","42","-3","-2","-2","-2","19","25.400000000000002","0.0","4.4","49","25.91","2650","107","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","1","37.0","41.75","-78","-78","42","49","-78","-78","-78","42","42","62","29","42","-4","-2","-3","6","18","25.6","0.0","4.4","49","25.91","2650","107","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","1","37.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","63","29","43","-5","-3","-4","-4","18","26.0","0.0","4.4","49","25.91","2600","107","530","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","66","29","43","-7","-4","-6","11","17","25.8","0.0","4.4","48","25.55","2600","107","520","570","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","68","29","43","-10","-9","-9","-3","16","25.6","0.0","4.4","48","25.19","2550","105","530","570","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","41","0","38.75","34.25","-78","-78","42","50","-78","-78","-78","42","32","38","29","6","14","16","38","14","13","16.6","0.0","1.4000000000000001","33","25.19","2550","105","0","0","0","0","0.8","8.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","38.75","43.25","-78","-78","42","50","-78","-78","-78","42","43","58","28","44","-2","5","-2","14","19","26.6","0.0","4.0","42","25.55","2550","106","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","39.25","43.25","-78","-78","42","50","-78","-78","-78","42","43","61","28","43","-3","-1","-2","13","20","26.0","0.0","4.0","43","25.55","2600","106","520","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","63","28","43","-2","-1","-1","12","19","25.8","0.0","3.6","38","25.91","2600","106","510","550","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","61","28","44","-3","-2","-2","-2","20","26.400000000000002","0.0","3.6","39","24.48","2550","106","510","550","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","39.5","42.25","-78","-78","42","50","-78","-78","-78","42","42","61","28","42","-3","-1","-2","20","19","25.400000000000002","0.0","3.2","35","24.12","2500","104","510","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"20.Oct.2018 23:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","61","28","43","-3","-3","-2","-2","18","26.0","0.0","3.2","34","23.76","2450","103","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","53","28","43","-3","-3","-2","-2","17","25.6","0.0","2.8000000000000003","31","23.40","2400","101","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","40.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","58","28","43","-3","-2","-2","12","16","25.8","0.0","2.8000000000000003","31","22.33","2300","98","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","43","56","28","43","-3","1","-2","8","16","25.8","0.0","2.4000000000000004","26","21.61","2250","97","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","40.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-3","2","-2","16","16","25.8","0.0","2.6","27","20.54","2150","94","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","43","53","28","43","-4","1","-2","15","16","25.8","0.0","2.4000000000000004","26","19.82","2050","91","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-4","0","-3","14","14","25.6","0.0","2.4000000000000004","26","18.03","1900","88","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.0","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-5","-1","-4","14","14","25.400000000000002","0.0","2.4000000000000004","27","17.32","1800","86","490","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-6","-1","-4","14","14","25.6","0.0","2.4000000000000004","27","16.96","1750","84","490","530","0","0","1.6","2.6","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-6","-1","-4","14","14","25.6","0.0","2.4000000000000004","27","15.17","1600","81","490","530","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.0","42.25","-78","-78","42","50","-78","-78","-78","42","42","53","28","42","-6","-2","-5","13","14","25.400000000000002","0.0","2.4000000000000004","26","14.81","1550","80","500","530","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","40.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","53","28","43","-6","-2","-5","14","14","25.6","0.0","2.4000000000000004","27","14.81","1550","80","490","520","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Oct.2018 00:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","0","40.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","53","28","43","-6","-1","-5","13","14","25.400000000000002","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.0","42.25","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-6","-1","-5","13","14","25.400000000000002","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-6","-1","-5","13","14","25.400000000000002","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","40.0","42.75","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-6","-1","-5","13","14","25.400000000000002","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","40.0","42.25","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-6","-1","-5","13","14","25.0","0.0","2.4000000000000004","26","15.17","1600","80","490","530","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","51","28","42","-6","-1","-5","13","14","25.400000000000002","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","41.0","42.75","-78","-78","42","50","-78","-78","-78","42","42","51","28","43","-6","-1","-5","13","14","25.6","0.0","2.4000000000000004","27","15.17","1550","80","490","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","41.0","42.75","-78","-78","42","50","-78","-78","-78","42","42","52","28","43","-6","-1","-5","13","14","25.400000000000002","0.0","2.4000000000000004","26","15.17","1600","80","490","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","41.0","42.75","-78","-78","42","50","-78","-78","-78","42","42","52","28","43","-6","-1","-5","13","14","25.400000000000002","0.0","2.4000000000000004","27","14.81","1550","80","500","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","41.0","42.75","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-6","-1","-5","13","15","25.400000000000002","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","40.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","51","28","42","-6","-1","-5","13","15","25.0","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","40.5","42.25","-78","-78","42","50","-78","-78","-78","42","42","51","28","42","-6","0","-5","13","15","25.0","0.0","2.4000000000000004","27","14.81","1550","80","480","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
"21.Oct.2018 01:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","0","40.5","42.25","-78","-78","42","50","-78","-78","-78","42","42","51","28","42","-6","-1","-5","13","14","25.0","0.0","2.4000000000000004","27","15.17","1600","80","490","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
