"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Oct.2018 12:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","17","27","34","4","8","10","10","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","37.0","37.0","-78","-78","38","45","-78","-78","-78","38","37","17","27","34","4","7","10","10","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","37.0","37.0","-78","-78","38","45","-78","-78","-78","38","37","17","27","33","4","7","9","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","36","16","27","33","4","7","9","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","36","16","27","33","4","6","9","10","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.5","-78","-78","38","44","-78","-78","-78","38","36","16","27","33","5","7","9","10","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.5","-78","-78","38","45","-78","-78","-78","38","36","16","27","33","4","6","9","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.5","-78","-78","38","44","-78","-78","-78","38","36","16","27","33","5","6","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 12:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.25","-78","-78","38","44","-78","-78","-78","38","36","14","27","33","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:04:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","35","14","27","33","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:09:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.25","-78","-78","38","44","-78","-78","-78","38","36","14","27","33","5","6","9","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:14:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.25","-78","-78","38","44","-78","-78","-78","38","36","14","27","32","5","6","9","10","10","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:19:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","14","27","32","5","7","9","10","10","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:24:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","14","27","32","5","6","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:29:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","14","27","32","5","6","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:34:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","6","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","14","27","32","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:39:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","14","27","32","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:44:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","14","27","32","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:49:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","6","35.75","35.75","-78","-78","38","44","-78","-78","-78","38","35","13","27","32","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:54:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","35.25","35.25","-78","-78","38","44","-78","-78","-78","38","35","13","27","32","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 13:59:50","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","13","27","32","6","8","9","10","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:04:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","6","35.25","41.0","-78","-78","42","43","-78","-78","-78","42","41","45","26","41","-2","3","3","11","18","25.0","0.0","3.2","38","14.45","1550","80","500","540","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:09:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","7","35.25","40.0","-78","-78","43","44","-78","-78","-78","43","40","51","26","41","2","7","3","16","21","24.6","0.0","3.2","37","25.91","2600","107","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:14:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","6","35.75","40.0","-78","-78","43","44","-78","-78","-78","43","40","53","27","40","2","6","3","22","22","24.200000000000003","0.0","3.2","38","25.91","2600","107","510","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:19:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","6","36.25","41.0","-78","-78","43","44","-78","-78","-78","43","41","55","27","41","3","6","3","24","23","24.8","0.0","3.2","37","19.82","2050","92","510","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:24:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","7","37.0","42.25","-78","-78","42","43","-78","-78","-78","42","42","57","27","42","3","5","4","24","23","25.6","0.0","3.4000000000000004","37","20.18","2050","92","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:29:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","7","37.0","42.75","-78","-78","42","43","-78","-78","-78","42","43","59","27","43","2","4","3","13","24","26.0","0.0","3.4000000000000004","37","19.82","2050","92","500","540","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:34:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","7","37.75","43.75","-78","-78","42","43","-78","-78","-78","42","44","60","27","42","2","3","3","3","25","26.8","0.0","3.4000000000000004","37","20.54","2100","92","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:39:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","7","38.25","43.75","-78","-78","42","43","-78","-78","-78","42","43","60","27","44","3","4","4","20","25","26.400000000000002","0.0","3.2","33","19.82","2100","92","490","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:44:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","7","37.75","42.75","-78","-78","42","43","-78","-78","-78","42","42","59","27","43","3","4","4","4","25","25.8","0.0","2.8000000000000003","31","19.82","2050","92","480","520","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:49:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","7","38.25","42.75","-78","-78","42","43","-78","-78","-78","42","42","59","27","43","3","7","4","13","25","25.8","0.0","2.4000000000000004","28","20.18","2050","92","370","420","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:54:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","7","38.75","42.75","-78","-78","42","43","-78","-78","-78","42","42","55","27","43","3","7","4","19","25","25.8","0.0","2.4000000000000004","28","20.54","2100","92","370","410","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 14:59:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","8","39.25","43.25","-78","-78","42","43","-78","-78","-78","42","43","54","27","44","4","7","5","19","25","26.400000000000002","0.0","2.6","27","19.47","2000","90","370","420","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:04:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","8","39.25","41.75","-78","-78","41","42","-78","-78","-78","41","41","53","27","42","4","7","6","19","26","24.8","0.0","1.8","20","19.82","2100","92","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:09:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","9","39.25","41.5","-78","-78","40","41","-78","-78","-78","40","41","50","27","42","5","7","6","19","26","25.0","0.0","1.8","20","19.82","2050","91","350","390","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:14:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","8","39.5","42.25","-78","-78","40","41","-78","-78","-78","40","42","49","27","42","4","7","6","19","26","25.0","0.0","1.8","19","19.11","2000","90","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:19:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","9","39.5","42.25","-78","-78","41","42","-78","-78","-78","41","42","49","27","43","5","7","6","19","26","25.400000000000002","0.0","1.8","19","18.39","1900","87","360","390","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:24:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","10","40.0","43.25","-78","-78","40","41","-78","-78","-78","40","43","50","27","43","5","8","6","20","26","25.8","0.0","1.8","19","17.32","1800","85","360","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:29:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","10","40.0","40.0","-78","-78","40","41","-78","-78","-78","40","40","37","27","38","8","10","16","19","19","10.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:34:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","11","40.0","40.0","-78","-78","39","39","-78","-78","-78","39","40","32","27","37","10","11","16","18","19","10.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:39:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","11","40.0","40.0","-78","-78","39","39","-78","-78","-78","39","40","31","27","37","9","13","17","18","18","10.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:44:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","11","40.0","40.0","-78","-78","39","39","-78","-78","-78","39","40","29","27","37","9","13","18","18","18","10.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:49:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","9","40.0","40.0","-78","-78","39","40","-78","-78","-78","39","40","28","27","36","8","13","18","17","17","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:54:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","9","40.0","40.0","-78","-78","40","41","-78","-78","-78","40","40","26","27","36","8","13","18","17","16","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 15:59:50","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","11","40.0","40.0","-78","-78","39","40","-78","-78","-78","39","40","24","27","35","9","13","17","17","16","10.200000000000001","0.0","0.0","0","15.17","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:04:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","11","40.0","40.0","-78","-78","34","39","-78","-78","-78","34","40","24","27","35","9","13","16","17","16","10.200000000000001","0.0","0.0","0","15.17","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:09:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","12","40.0","40.0","-78","-78","34","39","-78","-78","-78","34","39","23","27","34","10","13","15","17","16","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:14:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","12","39.5","39.5","-78","-78","34","39","-78","-78","-78","34","39","23","27","35","11","14","15","17","17","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:19:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","11","39.5","39.5","-78","-78","34","39","-78","-78","-78","34","39","23","27","35","10","13","15","17","17","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:24:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","12","39.5","39.5","-78","-78","33","38","-78","-78","-78","33","39","22","27","35","11","14","15","17","17","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:29:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","11","39.5","39.5","-78","-78","34","39","-78","-78","-78","34","39","22","27","35","11","13","15","17","17","10.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:34:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","11","39.5","39.5","-78","-78","34","39","-78","-78","-78","34","39","22","27","35","10","13","15","17","17","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:39:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","11","39.5","39.5","-78","-78","34","39","-78","-78","-78","34","39","22","27","35","10","13","15","17","17","10.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:44:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","11","38.75","38.75","-78","-78","34","39","-78","-78","-78","34","38","21","27","35","10","13","14","16","17","10.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 16:49:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","10","36.5","39.25","-78","-78","34","40","-78","-78","-78","57","39","39","27","39","6","-1","6","14","20","23.6","0.0","2.8000000000000003","35","13.02","1550","80","490","530","0","0","0.0","0.0","0.0","0.0","1.8","2.2"
"21.Oct.2018 16:54:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","9","48.75","55.0","-78","-78","35","41","-78","-78","-78","57","55","62","27","55","3","10","6","20","26","35.6","0.0","4.800000000000001","43","13.02","2050","90","500","540","0","0","0.0","0.0","0.0","0.0","3.2","5.6000000000000005"
"21.Oct.2018 16:59:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","9","54.5","55.0","-78","-78","35","41","-78","-78","-78","57","55","59","27","55","7","8","23","34","23","9.4","0.0","0.2","0","25.91","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 17:04:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","9","52.0","57.0","-78","-78","35","41","-78","-78","-78","57","57","73","27","56","1","11","6","22","27","35.6","0.0","4.800000000000001","43","19.47","2850","110","500","540","0","0","0.0","0.0","0.0","0.0","3.2","6.6000000000000005"
"21.Oct.2018 17:09:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","9","57.0","57.5","-78","-78","35","41","-78","-78","-78","57","57","60","28","57","7","9","20","34","25","9.4","0.0","0.2","0","24.84","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 17:14:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","38","9","53.25","57.5","-78","-78","35","41","-78","-78","-78","57","57","75","28","57","2","11","6","23","27","35.800000000000004","0.0","4.800000000000001","42","21.98","3050","117","500","540","0","0","0.0","0.0","0.0","0.0","3.2","6.6000000000000005"
"21.Oct.2018 17:19:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","38","8","56.25","57.0","-78","-78","36","42","-78","-78","-78","57","56","59","28","56","7","10","23","33","24","9.4","0.0","0.2","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 17:24:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","39","8","54.5","57.5","-78","-78","35","41","-78","-78","-78","57","58","74","29","57","1","11","6","23","28","36.4","0.0","5.0","42","21.98","3200","119","500","540","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.800000000000001"
"21.Oct.2018 17:29:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","8","55.5","56.25","-78","-78","36","42","-78","-78","-78","57","55","58","29","56","7","13","24","30","23","9.4","0.0","0.2","0","25.91","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 17:34:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","40","8","55.0","58.25","-78","-78","36","42","-78","-78","-78","57","58","74","30","57","1","11","5","22","27","36.800000000000004","0.0","5.2","45","24.84","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","3.6","5.4"
"21.Oct.2018 17:39:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","41","8","55.0","55.0","-78","-78","36","42","-78","-78","-78","57","55","57","30","55","7","14","24","28","22","9.4","0.0","0.0","0","25.91","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 17:44:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","42","7","56.25","59.5","-78","-78","36","42","-78","-78","-78","57","59","77","30","59","0","6","5","21","27","38.0","0.0","5.2","44","25.19","3550","127","510","540","0","0","0.0","0.0","0.0","0.0","3.6","5.800000000000001"
"21.Oct.2018 17:49:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","55","30","51","7","14","26","26","20","9.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 17:54:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","8","37.75","37.75","-78","-78","37","43","-78","-78","-78","37","37","47","30","42","7","9","28","24","19","9.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 17:59:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","8","37.0","37.5","-78","-78","36","42","-78","-78","-78","36","37","42","30","39","8","14","26","23","18","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:04:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","43","8","36.5","36.5","-78","-78","36","42","-78","-78","-78","36","36","39","30","37","7","16","24","22","18","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:09:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","43","8","36.25","36.25","-78","-78","36","42","-78","-78","-78","36","36","38","30","36","7","17","23","21","18","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:14:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","43","8","36.25","35.75","-78","-78","36","42","-78","-78","-78","36","35","36","29","35","7","16","21","20","18","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:19:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","43","7","35.25","35.75","-78","-78","37","43","-78","-78","-78","37","35","34","29","34","7","16","20","20","17","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:24:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","43","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","34","29","34","7","15","20","19","17","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:29:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","43","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","35","32","28","34","7","15","19","18","17","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:34:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","43","7","35.0","35.0","-78","-78","37","43","-78","-78","-78","37","34","31","28","33","7","14","18","18","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:39:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","43","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","30","28","33","7","14","17","17","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:44:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","42","7","34.5","34.25","-78","-78","37","43","-78","-78","-78","37","34","29","28","33","7","13","17","17","16","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:49:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","42","7","34.25","34.25","-78","-78","37","43","-78","-78","-78","37","34","28","28","33","7","13","15","16","16","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:54:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","42","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","27","28","32","7","12","14","16","16","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 18:59:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","42","7","33.75","33.75","-78","-78","37","43","-78","-78","-78","37","33","26","27","32","6","12","14","15","15","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:04:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","42","6","33.75","33.25","-78","-78","37","43","-78","-78","-78","37","33","26","27","32","6","12","14","15","15","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:09:50","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","33.75","37.0","-78","-78","38","44","-78","-78","-78","38","37","50","27","38","-3","2","2","12","20","22.8","0.0","3.2","38","25.19","2600","108","500","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:14:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","5","33.75","37.75","-78","-78","38","44","-78","-78","-78","38","37","51","27","38","2","5","3","23","21","23.200000000000003","0.0","3.2","37","26.27","2650","108","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:19:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","5","34.25","37.75","-78","-78","38","45","-78","-78","-78","38","38","52","27","38","1","4","2","22","21","23.200000000000003","0.0","3.2","38","25.91","2650","109","500","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:24:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","42","5","34.5","38.25","-78","-78","38","45","-78","-78","-78","38","38","53","27","39","1","3","2","20","21","23.400000000000002","0.0","3.2","37","26.63","2700","109","500","540","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:29:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","42","5","34.5","38.75","-78","-78","38","45","-78","-78","-78","38","39","54","27","40","1","2","2","11","21","23.6","0.0","3.4000000000000004","37","25.91","2650","108","510","530","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:34:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","35.0","39.25","-78","-78","38","45","-78","-78","-78","38","39","53","27","40","1","2","2","2","21","23.8","0.0","3.0","34","25.55","2600","108","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:39:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","35.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","54","27","40","1","2","2","10","21","23.8","0.0","3.0","35","25.91","2650","108","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:44:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","42","5","35.25","38.75","-78","-78","38","45","-78","-78","-78","38","38","53","27","39","1","3","2","15","21","23.400000000000002","0.0","2.6","31","24.48","2550","106","510","550","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:49:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","52","27","40","1","2","2","3","21","23.8","0.0","2.6","30","24.48","2500","103","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:54:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","35.75","39.25","-78","-78","38","45","-78","-78","-78","38","39","50","27","39","1","5","2","15","22","23.6","0.0","2.4000000000000004","27","23.76","2400","101","380","410","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 19:59:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","35.75","39.5","-78","-78","38","45","-78","-78","-78","38","39","49","27","40","1","5","3","17","22","23.6","0.0","2.2","25","21.98","2300","98","380","420","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","48","27","39","2","5","3","16","22","23.400000000000002","0.0","2.0","25","21.61","2250","97","380","420","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","48","27","40","2","5","3","16","22","23.6","0.0","2.2","25","20.54","2100","94","380","420","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","48","27","39","2","5","3","16","22","23.400000000000002","0.0","1.8","22","19.47","2050","92","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","46","27","39","2","5","3","16","22","23.6","0.0","1.8","22","18.39","1900","89","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","46","27","39","2","5","3","16","22","23.6","0.0","1.8","22","17.32","1850","87","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","16","22","23.400000000000002","0.0","1.8","19","16.24","1700","84","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.25","-78","-78","38","45","-78","-78","-78","38","39","45","27","39","2","4","3","17","22","23.400000000000002","0.0","1.8","20","15.89","1650","82","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","27","40","2","4","3","16","22","23.6","0.0","1.8","19","14.81","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","27","40","2","4","3","17","22","23.6","0.0","1.8","20","14.45","1550","80","370","420","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","27","40","2","4","3","17","22","23.6","0.0","1.8","19","14.45","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","27","40","2","4","3","17","22","23.6","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 20:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","45","27","40","2","4","3","17","22","23.8","0.0","1.8","20","14.45","1500","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","40","45","27","40","2","4","3","17","22","23.8","0.0","1.8","19","14.45","1550","80","380","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","40","46","27","40","2","4","3","17","22","23.8","0.0","1.8","20","14.45","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","19","5","36.5","40.0","-78","-78","38","45","-78","-78","-78","38","40","46","27","40","2","4","3","17","22","23.8","0.0","1.8","19","14.45","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","5","36.25","36.5","-78","-78","38","45","-78","-78","-78","38","36","34","27","36","4","6","12","16","15","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","5","36.25","36.25","-78","-78","38","45","-78","-78","-78","38","36","30","27","34","4","5","14","13","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","5","36.25","36.25","-78","-78","38","45","-78","-78","-78","38","36","27","27","34","4","7","13","12","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.75","35.75","-78","-78","38","45","-78","-78","-78","38","35","25","27","33","4","8","13","11","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.75","35.75","-78","-78","38","45","-78","-78","-78","38","35","23","27","33","4","8","13","11","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.75","35.25","-78","-78","38","45","-78","-78","-78","38","35","21","27","33","4","8","12","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","21","27","32","4","8","11","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","20","27","32","4","8","11","10","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 21:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.0","35.0","-78","-78","38","45","-78","-78","-78","38","35","18","27","32","4","8","11","9","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 22:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.0","35.0","-78","-78","38","45","-78","-78","-78","38","34","17","27","32","4","7","10","9","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 22:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","18","5","34.5","34.5","-78","-78","38","45","-78","-78","-78","38","34","17","27","32","4","7","10","9","9","8.6","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 22:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","18","5","34.5","34.5","-78","-78","38","45","-78","-78","-78","38","34","17","27","32","4","7","9","9","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 22:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","18","5","34.25","34.25","-78","-78","38","45","-78","-78","-78","38","34","16","27","32","4","7","9","8","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 22:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","18","5","34.25","34.25","-78","-78","38","45","-78","-78","-78","38","34","16","27","32","4","7","9","8","9","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
