"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Nov.2018 08:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","43","-3","34.25","34.25","-78","-78","36","53","-78","-78","-78","36","34","11","26","31","-4","0","2","3","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 08:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","43","-3","34.25","34.25","-78","-78","36","53","-78","-78","-78","36","34","11","26","31","-4","0","2","3","2","6.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 08:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","43","-3","33.75","33.75","-78","-78","36","53","-78","-78","-78","36","33","9","26","31","-4","0","2","2","2","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 08:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","43","-3","33.75","33.75","-78","-78","36","53","-78","-78","-78","36","33","9","26","31","-4","0","2","2","2","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 08:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","43","-3","33.25","33.25","-78","-78","36","53","-78","-78","-78","36","33","9","26","31","-4","0","2","2","2","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 08:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","43","-3","33.25","33.25","-78","-78","36","53","-78","-78","-78","36","33","9","26","31","-4","0","1","2","2","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 08:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","43","-2","33.25","33.0","-78","-78","36","53","-78","-78","-78","36","33","8","25","31","-4","0","1","2","2","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","43","-2","33.0","33.0","-78","-78","36","53","-78","-78","-78","36","33","8","25","31","-4","-1","1","2","1","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","43","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","32","8","25","31","-4","-1","1","1","1","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-3","33.0","37.5","-78","-78","36","52","-78","-78","-78","36","37","41","25","38","-11","-4","-6","5","8","22.6","0.0","3.4000000000000004","43","23.05","2400","102","530","570","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-3","33.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","48","25","38","-6","0","-6","9","11","22.8","0.0","3.6","43","25.19","2600","109","520","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-2","33.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","50","25","38","-6","0","-5","10","12","22.6","0.0","3.2","39","25.91","2650","109","520","560","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","50","25","38","-6","-1","-5","10","12","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","109","510","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","25","38","-6","-1","-5","10","12","22.6","0.0","3.0","35","24.48","2550","107","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","48","25","38","-6","-1","-5","10","12","22.8","0.0","3.0","35","24.12","2500","105","510","540","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","43","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-1","-4","10","11","22.400000000000002","0.0","2.6","31","23.40","2400","103","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","46","25","37","-6","-1","-4","11","11","22.400000000000002","0.0","2.6","31","23.40","2400","103","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","46","25","38","-6","-2","-4","11","11","22.400000000000002","0.0","2.6","30","22.33","2350","100","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 09:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-2","34.25","37.5","-78","-78","36","52","-78","-78","-78","36","37","46","25","38","-6","-2","-4","11","11","22.6","0.0","2.6","30","21.61","2250","97","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","25","37","-6","-2","-4","11","11","22.200000000000003","0.0","2.2","27","20.54","2150","95","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","44","25","37","-6","-2","-4","11","11","22.200000000000003","0.0","2.2","26","19.47","2050","93","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","44","26","37","-6","-2","-4","11","11","22.400000000000002","0.0","2.2","27","18.03","1900","89","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","44","26","37","-6","-2","-4","11","10","22.400000000000002","0.0","2.2","27","17.32","1850","87","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","26","37","-5","-2","-4","11","10","21.8","0.0","1.8","22","16.60","1750","85","500","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","42","26","37","-6","-2","-4","11","10","21.8","0.0","1.8","22","15.17","1650","82","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","41","26","37","-6","-3","-4","11","10","22.200000000000003","0.0","1.8","23","14.45","1550","81","480","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","41","26","37","-6","-3","-4","11","10","21.8","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","41","26","37","-7","-3","-5","10","10","21.8","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","34.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-7","-4","-6","10","10","21.8","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","34.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","26","36","-7","-4","-6","10","10","21.8","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 10:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-8","-5","-6","10","10","21.6","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-8","-5","-7","10","10","21.6","0.0","1.8","23","14.45","1550","80","500","540","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-8","-5","-7","10","10","21.6","0.0","1.8","23","14.09","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-8","-5","-7","9","10","21.6","0.0","1.8","23","14.45","1550","80","490","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-9","-6","-7","9","10","21.6","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-9","-6","-7","9","10","21.6","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-9","-6","-7","9","10","21.6","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","42","-2","33.75","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-9","-6","-8","9","10","21.6","0.0","1.8","22","14.45","1550","80","470","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","42","-2","33.25","36.25","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-10","-7","-8","9","10","21.6","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","42","-2","33.75","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-10","-7","-9","8","10","21.6","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","42","-2","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-10","-7","-9","8","10","21.6","0.0","1.8","22","14.09","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","42","-2","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-11","-8","-9","8","10","21.6","0.0","1.8","22","14.09","1550","80","490","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 11:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","-2","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-11","-8","-9","8","10","21.400000000000002","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","-2","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-11","-9","-9","8","10","21.400000000000002","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","-1","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","41","25","36","-12","-9","-10","8","10","21.400000000000002","0.0","1.8","22","14.09","1550","80","470","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","-1","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","41","25","36","-12","-9","-10","8","10","21.400000000000002","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","41","-1","33.25","31.0","-78","-78","35","51","-78","-78","-78","35","29","27","25","-1","-1","-1","25","3","9","7.4","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","41","-1","32.5","36.5","-78","-78","35","51","-78","-78","-78","35","37","38","25","38","-1","2","3","15","12","23.8","0.0","4.0","47","14.81","1550","80","540","570","0","0","2.6","4.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","-1","32.5","35.75","-78","-78","35","51","-78","-78","-78","35","35","47","25","36","-3","-1","-2","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","43","25","36","-3","-1","-2","12","14","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","0","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","41","25","36","-3","-1","-2","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","0","33.0","35.75","-78","-78","34","50","-78","-78","-78","34","35","40","25","36","-3","-1","-2","12","14","21.6","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","-1","33.0","35.75","-78","-78","34","50","-78","-78","-78","34","35","40","25","36","-3","-1","-2","12","14","21.6","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","0","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","40","25","36","-3","-2","-2","12","14","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 12:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","0","33.0","35.75","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-3","-2","-2","11","14","21.6","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","41","0","33.0","36.25","-78","-78","34","50","-78","-78","-78","34","36","41","25","36","-3","-2","-2","12","14","21.6","0.0","1.6","19","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","41","0","33.0","36.25","-78","-78","34","50","-78","-78","-78","34","36","41","25","36","-3","-2","-2","12","14","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","41","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","28","25","32","-1","1","7","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","24","25","31","-1","0","9","7","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","22","25","31","-1","1","9","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","20","25","31","-1","0","8","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","18","25","30","-1","1","7","6","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","16","25","30","-1","2","6","6","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","14","25","30","-1","3","6","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","14","25","29","-1","2","6","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","13","25","29","-2","2","5","5","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 13:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","13","25","29","-2","2","5","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:00:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","31.0","31.0","-78","-78","44","50","-78","-78","-78","44","31","18","25","30","-2","0","3","4","3","12.4","0.0","0.8","19","15.89","1700","83","470","510","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","0","31.0","35.75","-78","-78","44","50","-78","-78","-78","44","35","43","25","36","-7","0","-3","7","11","22.200000000000003","0.0","3.8000000000000003","47","24.84","2600","108","530","570","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","0","31.75","36.5","-78","-78","44","50","-78","-78","-78","44","36","48","25","37","-5","2","-4","10","14","22.6","0.0","4.0","48","25.91","2650","109","520","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:15:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","0","32.25","36.25","-78","-78","44","50","-78","-78","-78","44","36","52","25","37","-4","0","-3","19","14","22.400000000000002","0.0","3.8000000000000003","48","26.27","2700","109","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","0","32.25","36.5","-78","-78","44","50","-78","-78","-78","44","36","54","25","37","-4","-1","-3","17","14","22.400000000000002","0.0","3.8000000000000003","48","25.91","2650","109","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","0","32.5","37.0","-78","-78","44","50","-78","-78","-78","44","37","55","25","38","-5","-2","-4","10","14","22.8","0.0","4.0","48","26.27","2700","109","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","0","33.0","37.5","-78","-78","44","50","-78","-78","-78","44","37","55","25","38","-6","-4","-4","-5","14","23.200000000000003","0.0","4.0","48","26.27","2700","109","530","560","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:35:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","0","33.25","37.75","-78","-78","44","50","-78","-78","-78","44","37","57","25","38","-6","-4","-5","5","14","23.200000000000003","0.0","4.0","49","26.27","2650","109","530","570","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","0","33.25","37.5","-78","-78","44","50","-78","-78","-78","44","37","58","25","38","-9","-6","-7","3","14","22.8","0.0","4.0","49","25.91","2650","108","520","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","0","33.75","36.25","-78","-78","44","50","-78","-78","-78","44","36","60","25","37","-12","-8","-11","5","13","21.6","0.0","2.8000000000000003","35","39.52","3950","150","520","560","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:50:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","0","33.25","29.0","-78","-78","44","50","-78","-78","-78","44","28","31","25","6","10","13","31","12","10","14.4","0.0","1.2000000000000002","32","41.67","4200","197","0","0","0","0","0.8","12.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 14:55:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","33.0","39.5","-78","-78","44","50","-78","-78","-78","44","40","51","25","40","-3","3","-4","13","16","24.400000000000002","0.0","4.2","49","17.68","1900","88","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","33.25","40.5","-78","-78","44","50","-78","-78","-78","44","40","55","25","41","-4","-3","-3","-3","17","24.6","0.0","4.2","48","17.68","1900","88","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","0","33.75","41.0","-78","-78","44","50","-78","-78","-78","44","41","57","25","41","-5","-3","-4","-4","17","24.8","0.0","4.2","48","17.68","1900","88","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","34.25","39.25","-78","-78","44","50","-78","-78","-78","44","39","59","25","40","-5","-3","-4","-3","17","24.200000000000003","0.0","4.2","48","23.76","2450","103","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","34.5","40.0","-78","-78","44","50","-78","-78","-78","44","40","60","25","41","-5","-3","-4","-4","16","24.400000000000002","0.0","4.2","48","23.76","2450","103","530","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:20:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.0","40.0","-78","-78","44","50","-78","-78","-78","44","40","61","25","41","-5","-3","-4","3","16","24.6","0.0","4.2","48","23.76","2450","103","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.0","40.5","-78","-78","44","50","-78","-78","-78","44","40","61","25","41","-6","-4","-4","-4","16","24.8","0.0","4.4","48","23.76","2450","103","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.25","40.5","-78","-78","44","50","-78","-78","-78","44","41","62","25","41","-6","-4","-5","7","15","24.8","0.0","4.2","48","24.12","2500","104","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.75","40.5","-78","-78","44","50","-78","-78","-78","44","41","63","25","40","-7","-6","-6","-7","15","24.8","0.0","4.2","48","24.12","2500","104","530","570","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","35.75","40.0","-78","-78","45","51","-78","-78","-78","45","40","65","26","40","-12","-9","-10","8","14","24.200000000000003","0.0","4.2","49","23.76","2500","104","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","-1","35.25","32.5","-78","-78","45","51","-78","-78","-78","45","31","39","26","2","2","3","38","6","10","9.200000000000001","0.0","0.8","29","39.88","3950","150","0","0","0","0","0.4","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","35.25","40.0","-78","-78","45","51","-78","-78","-78","45","40","53","26","41","-3","4","-3","14","17","24.8","0.0","4.2","49","24.84","2550","105","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 15:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","35.75","41.0","-78","-78","45","51","-78","-78","-78","45","41","58","26","41","-5","-3","-3","-4","17","25.0","0.0","4.4","49","24.48","2550","105","520","560","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","36.25","41.5","-78","-78","44","50","-78","-78","-78","44","41","64","26","36","-5","-4","-4","-4","18","26.0","0.0","4.4","49","24.48","2500","105","530","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","36.25","41.75","-78","-78","44","50","-78","-78","-78","44","42","66","26","38","-5","-4","-4","-4","17","25.8","0.0","4.4","48","24.84","2550","105","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:10:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","36.5","41.75","-78","-78","44","50","-78","-78","-78","44","42","66","26","40","-5","-3","-4","5","17","26.0","0.0","4.4","48","24.84","2550","105","540","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:15:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","0","37.0","42.25","-78","-78","44","50","-78","-78","-78","44","42","69","26","37","-6","-4","-4","-4","17","26.8","0.0","4.6000000000000005","49","24.84","2550","105","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.0","42.75","-78","-78","44","50","-78","-78","-78","44","42","69","26","38","-6","-4","-5","-5","16","26.6","0.0","4.6000000000000005","48","24.84","2550","105","540","580","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:25:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.5","42.75","-78","-78","45","51","-78","-78","-78","45","42","67","26","42","-6","-4","-5","-3","16","26.0","0.0","4.4","49","24.84","2550","104","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.75","42.25","-78","-78","45","51","-78","-78","-78","45","42","68","26","42","-9","-7","-7","5","15","25.8","0.0","4.4","48","24.84","2550","104","530","570","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:35:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","37.75","39.25","-78","-78","45","51","-78","-78","-78","45","39","67","26","38","-10","-5","-9","4","14","10.200000000000001","0.0","1.6","32","40.23","4050","150","0","0","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","37.0","40.0","-78","-78","45","51","-78","-78","-78","45","40","44","26","41","3","7","11","21","14","25.400000000000002","0.0","4.2","47","22.33","2300","97","520","560","0","0","2.8000000000000003","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","37.5","43.25","-78","-78","45","51","-78","-78","-78","45","43","58","26","44","-3","4","-4","12","18","26.6","0.0","4.4","49","19.47","2050","90","530","570","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-1","37.5","44.25","-78","-78","44","50","-78","-78","-78","44","44","65","26","39","-5","-4","-4","-4","18","27.400000000000002","0.0","4.6000000000000005","48","19.47","2050","90","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 16:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-1","37.75","44.75","-78","-78","45","51","-78","-78","-78","45","45","68","26","39","-5","-4","-4","-4","18","27.6","0.0","4.6000000000000005","48","19.47","2050","90","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","38.25","43.25","-78","-78","40","51","-78","-78","-78","40","43","67","27","40","-5","-3","-4","-4","18","25.400000000000002","0.0","3.4000000000000004","37","26.63","2750","108","510","550","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","27","41","-3","1","-2","14","16","24.6","0.0","2.6","30","26.27","2700","108","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","38.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","1","-2","13","16","24.6","0.0","2.6","30","26.63","2700","108","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","1","-2","13","15","24.6","0.0","2.6","29","25.55","2600","105","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","1","-2","13","15","24.6","0.0","2.6","29","24.12","2500","103","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","1","-3","13","15","24.8","0.0","2.6","29","23.76","2450","101","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","1","-2","13","14","24.8","0.0","2.6","29","22.33","2300","98","500","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","38.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","0","-2","14","14","24.400000000000002","0.0","2.2","26","21.61","2250","96","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","38.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-2","13","14","24.400000000000002","0.0","2.2","26","21.61","2250","96","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-4","0","-2","14","14","24.400000000000002","0.0","2.2","26","20.18","2150","93","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-4","0","-3","13","14","24.400000000000002","0.0","2.2","25","19.82","2100","91","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 17:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-4","-1","-3","14","14","24.6","0.0","2.2","26","18.75","2000","89","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-5","-1","-3","13","14","24.6","0.0","2.2","26","17.68","1850","85","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-6","-2","-4","13","14","24.6","0.0","2.2","25","16.60","1700","83","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-7","-3","-5","12","13","24.400000000000002","0.0","2.2","25","15.17","1650","81","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-7","-4","-6","12","12","24.200000000000003","0.0","2.2","26","15.17","1650","81","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-8","-4","-6","12","12","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-8","-4","-7","11","12","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-9","-5","-7","11","12","24.200000000000003","0.0","2.2","26","14.81","1600","80","500","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-9","-5","-7","11","12","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
