"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Nov.2018 18:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-9","-5","-7","11","12","23.8","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-9","-6","-8","11","12","23.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-9","-6","-8","10","12","23.8","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 18:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-10","-6","-9","10","12","23.8","0.0","2.2","26","14.81","1600","80","490","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","27","40","-10","-7","-9","10","12","23.6","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","27","40","-11","-7","-9","10","12","23.6","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","27","40","-11","-7","-9","10","12","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","40","-11","-7","-9","9","11","23.6","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-12","-8","-10","9","11","23.6","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-2","37.0","39.25","-78","-78","41","52","-78","-78","-78","41","39","48","26","39","-12","-8","-10","9","11","23.400000000000002","0.0","2.2","25","14.81","1600","80","480","530","0","0","1.4000000000000001","2.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","-2","36.5","34.25","-78","-78","41","52","-78","-78","-78","41","33","29","26","0","0","0","28","3","9","8.0","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","36.25","42.75","-78","-78","41","52","-78","-78","-78","41","42","50","26","43","-3","2","-3","15","15","25.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","26","42","-4","1","-3","13","16","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.75","-78","-78","40","51","-78","-78","-78","40","41","56","26","41","-4","1","-3","13","16","25.0","0.0","2.8000000000000003","33","14.81","1600","80","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","41","-4","0","-3","13","16","24.400000000000002","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 19:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-4","0","-3","13","16","24.400000000000002","0.0","2.6","28","14.81","1600","80","500","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-4","0","-3","13","15","24.6","0.0","2.6","28","14.81","1550","80","500","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-4","0","-3","13","15","24.6","0.0","2.6","29","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-4","0","-3","13","15","24.6","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-4","0","-3","13","14","24.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-4","0","-3","13","14","24.6","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-4","0","-3","13","14","24.6","0.0","2.6","28","14.81","1550","80","500","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-5","-1","-3","13","14","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-6","-2","-4","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-7","-3","-6","12","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","510","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","26","40","-9","-5","-7","11","13","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-9","-5","-8","11","12","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 20:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-10","-6","-8","10","12","24.200000000000003","0.0","2.6","29","14.81","1600","80","520","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-10","-6","-8","10","12","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","500","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-10","-6","-9","10","12","23.8","0.0","2.4000000000000004","28","14.81","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-11","-7","-9","10","12","23.8","0.0","2.4000000000000004","28","14.81","1550","80","500","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-11","-7","-9","10","12","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-12","-7","-10","9","12","23.8","0.0","2.4000000000000004","28","14.81","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","-1","36.5","34.5","-78","-78","40","51","-78","-78","-78","40","33","38","26","0","-2","-1","29","6","11","7.4","0.0","0.6000000000000001","30","39.52","3950","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-1","36.25","42.75","-78","-78","40","51","-78","-78","-78","40","43","45","26","39","-1","4","2","19","14","27.400000000000002","0.0","4.4","48","14.81","1600","80","540","580","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","41","-2","0","-2","13","16","24.200000000000003","0.0","2.4000000000000004","26","14.81","1600","80","490","540","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","40","-3","0","-2","13","16","23.8","0.0","2.0","23","14.81","1600","80","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-3","0","-2","13","15","23.6","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","15","23.6","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 21:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.6","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.8","0.0","2.0","23","14.81","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","15","23.8","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","15","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","15","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","15","23.8","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","15","23.8","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","15","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.8","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.8","0.0","2.0","23","14.45","1550","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","0","-2","13","14","23.8","0.0","2.0","22","14.45","1550","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 22:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","0","-2","13","14","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1550","80","510","540","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.8","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","12","14","23.8","0.0","2.0","23","14.81","1550","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-4","-2","-3","13","14","23.8","0.0","2.0","23","14.81","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","26","40","-4","-2","-3","12","14","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","40","-4","-2","-3","12","14","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","40","-4","-2","-3","12","13","23.8","0.0","2.0","22","14.81","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","39","-4","-2","-3","12","13","23.8","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Nov.2018 23:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","39","-4","-2","-3","12","13","23.8","0.0","2.0","23","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-2","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","26","39","-5","-3","-3","12","12","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","26","36","-5","-3","-3","12","12","24.200000000000003","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","54","26","36","-5","-3","-4","10","13","24.6","0.0","2.0","22","14.81","1550","80","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","57","26","36","-5","-3","-4","10","13","24.6","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","57","26","36","-5","-3","-4","10","13","24.400000000000002","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-2","36.25","39.5","-78","-78","41","52","-78","-78","-78","41","39","54","26","39","-6","-3","-4","11","12","23.8","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","26","40","-6","-3","-4","12","12","23.8","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","39","-6","-4","-5","11","12","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-8","-5","-7","11","11","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-2","36.25","39.5","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-10","-7","-9","10","11","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","39","-12","-8","-10","9","10","23.8","0.0","2.6","30","14.81","1550","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 00:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-3","36.25","39.5","-78","-78","41","53","-78","-78","-78","41","39","53","26","39","-12","-9","-11","8","10","23.8","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","36.25","37.5","-78","-78","41","53","-78","-78","-78","41","37","53","26","38","-12","-7","-10","7","10","22.6","0.0","2.4000000000000004","29","39.88","4000","150","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","-3","35.75","30.5","-78","-78","41","53","-78","-78","-78","41","28","28","26","5","12","14","27","11","9","16.2","0.0","2.0","41","40.23","4000","150","0","0","0","0","1.4000000000000001","14.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","35.25","42.75","-78","-78","41","53","-78","-78","-78","41","43","67","26","36","-6","-1","-4","11","16","28.0","0.0","3.8000000000000003","40","14.45","1550","80","530","570","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","35.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","62","26","41","-6","-1","-5","11","16","25.0","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","26","41","-6","-1","-5","11","15","25.0","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","41","-6","-1","-4","11","14","25.0","0.0","3.2","36","14.81","1550","80","500","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","41","-6","-1","-4","12","14","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","26","41","-6","-1","-5","11","14","25.0","0.0","3.2","36","15.89","1700","82","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","26","40","-6","-2","-5","11","14","25.6","0.0","3.2","37","14.81","1550","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","38","-6","-2","-5","10","14","25.8","0.0","3.2","36","15.89","1650","82","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","38","-7","-2","-6","10","13","25.8","0.0","3.2","37","15.89","1700","82","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 01:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","37","-7","-3","-6","9","13","25.8","0.0","3.2","37","15.89","1700","82","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","58","27","40","-8","-3","-7","10","13","25.400000000000002","0.0","3.2","36","15.89","1700","82","510","560","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","27","41","-9","-4","-8","10","12","25.0","0.0","3.2","36","16.24","1700","82","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","58","27","41","-11","-6","-9","10","11","24.8","0.0","3.2","37","15.89","1700","82","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","58","27","41","-12","-7","-11","9","11","24.8","0.0","3.0","36","16.24","1700","82","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","58","27","41","-13","-8","-12","9","10","24.8","0.0","3.0","37","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-4","37.0","35.25","-78","-78","42","54","-78","-78","-78","42","34","43","27","0","-2","-1","31","6","9","7.4","0.0","0.6000000000000001","30","39.88","4000","150","0","0","0","0","0.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","42","49","27","42","-2","0","-2","15","14","26.0","0.0","5.4","62","16.24","1700","82","570","600","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","64","27","42","-7","-1","-5","15","16","25.8","0.0","3.6","41","15.53","1650","81","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","27","42","-7","0","-6","11","15","25.8","0.0","3.6","41","15.17","1600","81","530","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","59","27","42","-7","-2","-5","11","14","25.6","0.0","3.2","37","15.17","1600","81","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","27","42","-7","-2","-6","11","14","25.6","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 02:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","37.0","42.75","-78","-78","41","53","-78","-78","-78","41","42","58","27","42","-7","-2","-6","12","14","25.8","0.0","3.2","36","15.17","1600","81","510","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","27","42","-7","-2","-5","12","13","25.400000000000002","0.0","2.8000000000000003","32","15.17","1600","81","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","27","41","-7","-3","-6","12","13","25.0","0.0","2.8000000000000003","32","15.17","1600","81","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","27","42","-7","-3","-6","12","12","25.400000000000002","0.0","2.8000000000000003","32","15.17","1600","81","520","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","27","42","-7","-3","-6","12","12","25.0","0.0","2.8000000000000003","33","14.81","1600","81","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","41","-7","-3","-6","11","11","25.0","0.0","2.8000000000000003","32","15.17","1600","81","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","41","-8","-4","-7","11","11","25.0","0.0","2.8000000000000003","32","15.17","1600","81","510","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","41","-9","-4","-7","11","10","25.0","0.0","2.8000000000000003","32","15.17","1600","81","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","41","-9","-5","-8","11","10","25.0","0.0","2.8000000000000003","33","15.17","1600","81","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","27","41","-11","-6","-9","10","10","24.8","0.0","2.8000000000000003","33","14.81","1600","81","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","27","41","-11","-7","-10","10","10","24.8","0.0","2.8000000000000003","33","14.81","1550","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","27","41","-12","-7","-10","10","10","24.8","0.0","2.8000000000000003","32","14.81","1600","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 03:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","27","41","-12","-8","-11","9","10","24.8","0.0","2.8000000000000003","32","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-5","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","27","41","-13","-9","-12","9","9","24.6","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","37.75","38.75","-78","-78","42","55","-78","-78","-78","42","38","55","27","39","-12","-7","-11","9","9","23.400000000000002","0.0","2.6","29","38.80","3950","150","510","540","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-5","37.0","36.5","-78","-78","42","55","-78","-78","-78","42","37","38","27","37","17","20","29","14","9","23.8","0.0","3.4000000000000004","41","21.61","2200","96","510","560","0","0","2.4000000000000004","0.6000000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.0","43.75","-78","-78","42","55","-78","-78","-78","42","44","64","27","43","-7","-2","-6","24","15","26.6","0.0","4.2","45","14.45","1550","80","550","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","37.0","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-7","-1","-6","11","14","26.0","0.0","3.6","40","14.81","1550","80","530","580","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","14","26.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-7","-2","-6","11","14","26.0","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","13","26.0","0.0","3.6","41","14.81","1600","80","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","13","26.0","0.0","3.6","40","15.89","1650","82","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
