"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Nov.2018 04:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","13","26.400000000000002","0.0","3.6","40","14.81","1600","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-8","-3","-6","11","12","25.8","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 04:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","27","42","-8","-3","-7","11","11","25.8","0.0","3.2","35","14.81","1600","80","520","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","27","42","-8","-3","-7","12","11","25.8","0.0","3.2","35","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","27","42","-9","-3","-7","11","11","25.8","0.0","3.0","35","14.81","1600","80","500","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","42","-9","-4","-7","11","10","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","27","42","-9","-4","-8","11","10","25.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","58","27","42","-11","-5","-9","10","10","25.400000000000002","0.0","3.2","35","14.81","1600","80","530","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","27","42","-12","-7","-10","10","10","25.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","42","-13","-7","-11","9","10","25.0","0.0","3.0","35","15.53","1700","82","530","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","27","42","-14","-8","-12","9","9","25.0","0.0","3.0","36","14.81","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","27","41","-14","-9","-12","9","9","25.0","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","27","42","-15","-9","-13","8","9","25.0","0.0","3.0","36","14.81","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-6","37.75","35.75","-78","-78","43","55","-78","-78","-78","43","34","39","27","-1","-2","0","35","4","6","7.6000000000000005","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 05:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","52","27","43","-5","-1","-6","19","12","26.400000000000002","0.0","5.6000000000000005","62","14.81","1550","80","570","610","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","37.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","65","27","44","-9","-2","-7","15","14","26.6","0.0","4.2","46","14.45","1550","80","530","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","43","66","27","42","-8","-4","-7","20","14","25.400000000000002","0.0","4.0","46","14.81","1550","80","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","68","27","43","-9","-7","-7","0","14","25.8","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","63","27","43","-8","-2","-7","12","14","25.8","0.0","3.6","41","14.45","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-8","-2","-7","10","13","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","10","12","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","10","12","26.0","0.0","3.6","40","15.17","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","27","43","-9","-2","-7","10","11","26.0","0.0","3.6","40","15.17","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","11","11","26.0","0.0","3.6","41","15.17","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","11","11","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","43","-9","-3","-7","11","10","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 06:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.25","-78","-78","37","55","-78","-78","-78","37","42","57","27","41","-9","-4","-8","11","10","21.8","0.0","0.4","0","14.81","1600","80","570","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","38.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","33","27","36","-5","-1","7","6","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.75","37.75","-78","-78","37","55","-78","-78","-78","37","37","26","27","35","-5","0","8","5","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","23","27","34","-4","1","8","5","3","6.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","21","27","34","-4","1","7","5","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","20","27","34","-4","1","6","4","3","6.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","17","27","33","-5","-3","5","4","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","16","27","33","-5","-3","4","4","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","16","27","33","-5","-3","3","3","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","36","14","26","33","-5","-3","3","3","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","35","14","26","32","-5","-2","2","3","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 07:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-4","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","13","26","32","-5","-1","2","2","3","6.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-4","35.75","35.75","-78","-78","37","54","-78","-78","-78","37","35","13","26","32","-5","-1","2","2","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","11","26","32","-4","-1","2","2","2","6.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","11","26","32","-4","-1","1","2","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-4","35.0","35.0","-78","-78","37","54","-78","-78","-78","37","35","11","26","32","-4","-1","1","2","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-4","35.0","35.0","-78","-78","37","54","-78","-78","-78","37","35","9","26","32","-4","-1","1","2","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-4","34.5","34.5","-78","-78","37","54","-78","-78","-78","37","34","9","26","32","-4","-1","1","2","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-4","34.5","34.5","-78","-78","37","54","-78","-78","-78","37","34","9","26","31","-4","-1","1","2","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-4","34.25","34.25","-78","-78","37","54","-78","-78","-78","37","34","9","26","31","-4","-1","1","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-4","34.25","34.25","-78","-78","37","54","-78","-78","-78","37","34","9","26","31","-4","-1","1","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","-4","33.75","33.75","-78","-78","37","54","-78","-78","-78","37","33","8","25","31","-4","-1","1","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","-4","33.75","33.75","-78","-78","37","54","-78","-78","-78","37","33","8","25","31","-4","-1","0","1","2","6.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 08:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","-4","33.75","33.25","-78","-78","37","54","-78","-78","-78","37","33","9","25","32","-5","-2","0","1","2","9.0","0.0","0.6000000000000001","19","16.96","1750","82","270","280","0","0","0.2","0.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-4","33.25","34.5","-78","-78","37","55","-78","-78","-78","37","34","36","25","35","-7","-1","-5","20","6","20.8","0.0","2.4000000000000004","32","14.45","1550","80","510","550","0","0","1.6","1.2000000000000002","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-5","33.25","34.25","-78","-78","37","54","-78","-78","-78","37","34","40","25","34","-6","0","-5","19","8","20.6","0.0","2.4000000000000004","32","25.91","2650","109","510","550","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-5","33.25","35.0","-78","-78","37","55","-78","-78","-78","37","35","45","25","35","-7","-1","-6","18","8","21.200000000000003","0.0","3.0","39","25.19","2550","106","520","550","0","0","2.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","49","25","38","-9","0","-9","9","9","22.8","0.0","4.0","49","24.84","2550","106","550","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-5","33.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","54","25","39","-12","0","-11","6","10","23.6","0.0","5.2","61","24.84","2550","106","570","610","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","59","25","38","-12","-6","-11","17","10","22.8","0.0","4.6000000000000005","56","24.84","2550","106","560","600","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","38","64","25","38","-15","-11","-13","11","9","23.200000000000003","0.0","4.6000000000000005","57","23.76","2450","103","560","590","0","0","3.2","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-5","34.25","32.25","-78","-78","37","55","-78","-78","-78","37","30","44","25","-1","-1","0","41","2","6","7.6000000000000005","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","5.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-5","33.75","37.75","-78","-78","37","55","-78","-78","-78","37","38","51","25","38","-5","-1","-6","16","12","23.400000000000002","0.0","5.2","61","23.76","2450","102","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-5","34.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","58","25","38","-8","-6","-6","-4","13","22.8","0.0","3.8000000000000003","47","23.05","2400","102","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-4","34.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","58","25","39","-8","-7","-7","-7","13","23.400000000000002","0.0","3.8000000000000003","46","23.76","2450","102","540","580","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 09:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-3","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","54","25","39","-8","-2","-7","9","12","23.400000000000002","0.0","3.4000000000000004","42","23.40","2450","102","520","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","51","25","38","-7","-3","-6","10","11","22.400000000000002","0.0","2.4000000000000004","29","23.40","2400","101","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","48","25","38","-7","-3","-6","9","11","22.400000000000002","0.0","2.4000000000000004","30","22.69","2350","100","490","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","47","26","38","-7","-3","-6","9","11","22.6","0.0","2.4000000000000004","30","21.61","2250","98","510","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","45","25","37","-7","-3","-5","9","10","22.200000000000003","0.0","2.2","25","20.90","2150","95","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","44","26","37","-7","-3","-5","9","10","22.200000000000003","0.0","2.2","25","19.47","2050","92","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","44","26","37","-7","-3","-5","10","10","22.400000000000002","0.0","2.2","25","18.39","1950","90","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","44","25","37","-6","-3","-5","9","10","22.400000000000002","0.0","2.2","26","17.68","1900","88","500","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","44","26","38","-6","-3","-5","10","10","22.400000000000002","0.0","2.2","25","16.96","1800","86","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","26","37","-6","-3","-5","10","10","21.8","0.0","1.8","22","15.89","1700","82","490","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","41","25","37","-6","-3","-5","10","10","21.8","0.0","1.8","22","14.81","1600","81","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","41","25","37","-6","-3","-5","10","10","22.200000000000003","0.0","1.8","21","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 10:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","41","25","37","-6","-3","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","41","25","37","-6","-3","-4","10","10","22.200000000000003","0.0","1.8","22","14.09","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","42","25","37","-6","-3","-4","10","11","22.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-1","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","42","25","37","-6","-3","-4","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-1","34.25","36.5","-78","-78","35","51","-78","-78","-78","35","36","41","25","37","-6","-3","-4","10","11","21.8","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-1","34.25","36.5","-78","-78","35","51","-78","-78","-78","35","36","41","25","36","-6","-3","-4","10","11","21.8","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-1","34.25","36.5","-78","-78","35","51","-78","-78","-78","35","36","41","25","37","-6","-3","-4","10","11","21.8","0.0","1.6","19","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","34.25","36.5","-78","-78","35","51","-78","-78","-78","35","36","41","25","37","-6","-3","-4","10","11","21.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","0","33.75","34.25","-78","-78","34","50","-78","-78","-78","34","33","27","25","34","-3","-2","1","14","10","6.6000000000000005","0.0","0.6000000000000001","0","14.45","1550","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","25","25","32","-2","0","7","9","6","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","22","25","32","-1","2","7","8","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","20","25","31","-1","3","7","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 11:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","2","33.0","33.0","-78","-78","33","48","-78","-78","-78","33","33","17","25","31","-1","3","7","7","6","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","2","33.0","33.0","-78","-78","33","48","-78","-78","-78","33","33","16","25","31","-1","4","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","2","33.0","33.0","-78","-78","33","48","-78","-78","-78","33","32","14","25","30","-1","4","6","7","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","14","25","30","-1","3","6","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","13","25","30","-1","3","5","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","2","32.5","32.25","-78","-78","33","48","-78","-78","-78","33","32","13","25","30","-1","0","5","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","3","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","13","25","30","-1","1","5","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","3","32.25","32.25","-78","-78","33","47","-78","-78","-78","33","31","11","25","30","-1","2","5","6","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","3","31.75","31.75","-78","-78","33","47","-78","-78","-78","33","31","11","25","29","-1","2","5","6","8","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","31.75","31.75","-78","-78","32","46","-78","-78","-78","32","31","11","25","29","-1","3","5","6","8","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","31.75","31.5","-78","-78","32","46","-78","-78","-78","32","31","11","25","29","0","3","5","7","8","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","3","31.5","31.5","-78","-78","32","46","-78","-78","-78","32","31","11","25","29","0","3","5","7","9","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 12:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","31.5","31.5","-78","-78","33","47","-78","-78","-78","33","31","11","25","29","0","4","5","7","9","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","2","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","11","25","29","0","4","5","7","9","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","11","25","29","0","4","5","7","9","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","30","9","25","29","0","3","5","6","8","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","1","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","29","0","3","5","6","8","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","0","30.5","36.25","-78","-78","34","49","-78","-78","-78","34","36","38","24","36","-8","-4","-5","5","12","22.200000000000003","0.0","3.4000000000000004","43","14.09","1500","80","530","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","-1","31.0","33.75","-78","-78","34","50","-78","-78","-78","34","34","42","24","35","-5","-1","-4","9","12","20.8","0.0","2.6","33","25.55","2650","109","500","550","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","-1","31.5","34.25","-78","-78","35","51","-78","-78","-78","35","34","43","24","35","-6","-1","-4","9","12","20.8","0.0","2.6","33","25.91","2650","110","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","-2","31.5","34.5","-78","-78","35","51","-78","-78","-78","35","34","43","24","35","-6","-1","-5","9","12","21.200000000000003","0.0","2.6","34","25.19","2600","109","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","-2","31.5","35.0","-78","-78","36","52","-78","-78","-78","36","35","45","24","36","-6","-1","-5","9","12","21.6","0.0","2.8000000000000003","35","24.48","2550","106","510","550","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","-2","31.75","35.25","-78","-78","36","52","-78","-78","-78","36","35","45","24","36","-6","-1","-5","9","12","21.6","0.0","2.8000000000000003","36","23.40","2400","102","510","560","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","-2","31.75","35.75","-78","-78","36","52","-78","-78","-78","36","35","46","24","36","-6","-2","-5","10","12","21.8","0.0","2.8000000000000003","35","22.33","2350","100","510","550","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 13:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","-2","32.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","46","24","36","-6","-2","-5","10","12","21.8","0.0","2.8000000000000003","35","22.69","2350","100","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","32.25","36.25","-78","-78","46","52","-78","-78","-78","46","36","47","25","37","-6","-1","-5","10","12","22.200000000000003","0.0","3.2","40","21.26","2250","98","510","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","32.5","37.5","-78","-78","46","52","-78","-78","-78","46","37","50","25","38","-7","1","-6","9","13","22.8","0.0","4.0","47","21.61","2250","98","540","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","32.5","37.5","-78","-78","46","52","-78","-78","-78","46","37","51","25","38","-7","-1","-6","16","13","22.6","0.0","4.0","49","21.61","2200","98","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.0","37.5","-78","-78","46","52","-78","-78","-78","46","37","55","25","38","-7","-2","-6","18","13","22.8","0.0","4.0","48","21.61","2250","98","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.25","37.75","-78","-78","46","52","-78","-78","-78","46","37","57","25","38","-7","-3","-6","17","13","23.200000000000003","0.0","4.0","48","21.98","2250","98","530","580","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-2","33.25","38.25","-78","-78","46","52","-78","-78","-78","46","38","58","25","39","-7","-6","-6","-6","13","23.6","0.0","4.2","48","21.61","2250","98","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-2","33.75","38.75","-78","-78","46","52","-78","-78","-78","46","39","57","25","39","-7","-6","-6","-6","13","23.8","0.0","4.2","49","21.98","2250","98","540","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-2","33.75","39.25","-78","-78","46","52","-78","-78","-78","46","39","59","25","40","-8","-6","-7","2","12","23.8","0.0","4.2","48","21.26","2200","97","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-2","34.25","39.5","-78","-78","46","52","-78","-78","-78","46","39","60","25","40","-8","-6","-7","-7","12","24.400000000000002","0.0","4.2","48","21.26","2200","97","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","34.25","40.0","-78","-78","46","52","-78","-78","-78","46","40","61","25","40","-8","-7","-7","-7","13","24.400000000000002","0.0","4.2","49","21.61","2200","97","540","580","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","34.5","40.0","-78","-78","46","52","-78","-78","-78","46","40","62","25","40","-9","-7","-8","-4","13","24.6","0.0","4.2","49","21.26","2200","97","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 14:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","35.0","40.5","-78","-78","46","52","-78","-78","-78","46","40","62","25","37","-10","-8","-8","-9","12","24.8","0.0","4.2","49","21.26","2200","97","540","590","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","35.0","40.0","-78","-78","46","52","-78","-78","-78","46","40","64","25","40","-11","-9","-9","5","12","24.400000000000002","0.0","4.0","48","21.61","2250","97","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
