"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Nov.2018 15:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-3","35.25","40.0","-78","-78","46","52","-78","-78","-78","46","40","65","25","36","-13","-11","-12","-12","12","24.6","0.0","4.2","49","21.61","2250","97","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","-3","35.25","33.25","-78","-78","46","53","-78","-78","-78","46","31","47","25","-2","-2","0","40","3","9","7.4","0.0","0.8","29","39.16","3950","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-3","34.5","38.75","-78","-78","46","53","-78","-78","-78","46","39","45","25","40","-1","4","0","19","13","24.400000000000002","0.0","4.2","49","21.98","2300","98","540","570","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-3","35.0","40.0","-78","-78","46","53","-78","-78","-78","46","40","54","25","41","-6","1","-6","10","14","24.6","0.0","4.2","48","21.61","2250","97","540","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","35.25","41.0","-78","-78","46","53","-78","-78","-78","46","41","60","25","36","-8","-6","-6","-6","14","25.6","0.0","4.2","49","21.61","2250","97","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","35.75","41.5","-78","-78","46","52","-78","-78","-78","46","41","67","25","36","-8","-7","-7","-7","14","26.0","0.0","4.4","48","21.98","2250","97","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-3","35.75","41.75","-78","-78","46","53","-78","-78","-78","46","41","65","25","37","-8","-6","-7","-7","14","25.6","0.0","4.4","49","21.98","2250","97","530","580","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-3","36.25","41.75","-78","-78","46","53","-78","-78","-78","46","41","65","25","41","-8","-6","-7","-7","14","25.400000000000002","0.0","4.2","49","21.61","2250","97","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","36.25","41.75","-78","-78","46","53","-78","-78","-78","46","42","66","26","40","-8","-6","-7","-3","14","25.400000000000002","0.0","4.4","49","21.61","2250","97","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","36.5","42.25","-78","-78","46","53","-78","-78","-78","46","42","66","26","38","-9","-7","-7","-7","13","25.8","0.0","4.4","49","21.61","2250","97","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 15:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","36.5","41.75","-78","-78","46","53","-78","-78","-78","46","42","67","26","41","-9","-7","-8","3","12","25.6","0.0","4.2","49","21.61","2250","97","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","37.0","42.25","-78","-78","46","53","-78","-78","-78","46","42","67","26","38","-11","-9","-9","-9","12","26.6","0.0","5.0","56","21.61","2250","97","550","590","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","-4","37.5","39.5","-78","-78","47","54","-78","-78","-78","47","39","79","26","40","-11","-3","-11","-4","13","23.6","0.0","2.6","30","39.88","4000","150","530","560","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","-4","36.5","39.25","-78","-78","47","54","-78","-78","-78","47","39","51","26","39","0","4","10","18","14","24.200000000000003","0.0","4.4","50","23.05","2300","98","540","570","0","0","3.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-4","37.0","43.75","-78","-78","47","54","-78","-78","-78","47","44","67","26","38","-9","-7","-6","-7","16","28.0","0.0","5.800000000000001","61","21.61","2200","96","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","-4","37.5","45.25","-78","-78","47","54","-78","-78","-78","47","45","77","26","38","-9","-7","-8","-8","16","29.6","0.0","6.0","62","21.26","2200","96","570","610","0","0","4.0","11.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","-4","37.75","45.75","-78","-78","47","54","-78","-78","-78","47","45","75","26","38","-9","-7","-8","-8","16","29.6","0.0","6.0","62","21.26","2200","96","570","610","0","0","4.0","11.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-4","38.25","43.25","-78","-78","47","54","-78","-78","-78","47","43","72","26","38","-9","-7","-8","-8","16","27.8","0.0","5.800000000000001","61","31.28","3150","122","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","38.25","41.75","-78","-78","47","54","-78","-78","-78","47","41","66","26","42","-8","-4","-7","16","14","25.0","0.0","4.6000000000000005","51","31.28","3150","122","540","580","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","38.75","41.75","-78","-78","46","53","-78","-78","-78","46","42","66","26","42","-9","-7","-8","-8","13","25.6","0.0","4.6000000000000005","51","31.28","3150","123","540","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-3","38.75","43.25","-78","-78","46","53","-78","-78","-78","46","43","68","26","43","-11","-9","-9","-3","13","26.0","0.0","4.6000000000000005","50","19.47","2050","91","540","570","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-3","38.75","43.25","-78","-78","46","53","-78","-78","-78","46","43","70","27","43","-12","-11","-11","-7","13","25.8","0.0","4.4","51","19.82","2050","91","540","580","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 16:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-3","38.75","37.0","-78","-78","46","53","-78","-78","-78","46","36","53","27","1","-3","-2","32","5","10","7.4","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.75","42.75","-78","-78","41","53","-78","-78","-78","41","43","53","27","43","-4","3","-4","18","14","26.400000000000002","0.0","4.4","49","19.82","2100","92","540","580","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","38.25","42.75","-78","-78","41","53","-78","-78","-78","41","42","58","27","43","-6","0","-6","11","14","25.8","0.0","3.6","41","19.82","2100","92","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","27","42","-7","0","-5","11","14","25.400000000000002","0.0","3.2","36","20.54","2100","92","520","560","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","27","42","-7","0","-6","11","14","25.400000000000002","0.0","3.2","37","19.82","2050","92","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","27","42","-7","-1","-6","11","13","25.6","0.0","3.2","37","19.47","2050","92","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","27","42","-7","-1","-6","11","13","25.6","0.0","3.2","37","19.47","2050","92","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","27","42","-7","-1","-6","12","13","25.400000000000002","0.0","3.2","36","19.82","2050","92","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","27","42","-7","-1","-6","12","12","25.6","0.0","3.2","36","20.18","2100","92","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","27","42","-7","-2","-6","12","11","25.400000000000002","0.0","3.2","37","20.54","2100","92","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","42","56","27","42","-8","-2","-7","11","11","25.400000000000002","0.0","3.2","36","19.82","2100","92","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","27","42","-9","-2","-7","11","10","25.0","0.0","3.2","36","19.11","2000","90","510","550","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 17:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-9","-3","-7","11","10","25.400000000000002","0.0","3.2","37","18.03","1900","85","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-10","-3","-8","11","10","25.0","0.0","3.2","37","16.96","1800","84","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-11","-4","-9","10","10","25.400000000000002","0.0","3.2","37","15.89","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","42","-12","-5","-10","10","10","25.0","0.0","3.2","36","14.81","1600","81","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-12","-6","-11","10","10","25.0","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","42","-12","-6","-11","10","10","25.0","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","42","-13","-6","-11","9","10","25.0","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","42","-13","-7","-12","9","9","25.0","0.0","3.2","37","15.17","1600","80","520","570","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","41","-14","-7","-12","9","9","24.8","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","41","-14","-7","-12","9","9","24.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","41","-14","-8","-13","8","9","24.8","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","27","41","-15","-8","-13","8","9","24.8","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 18:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","37.75","35.25","-78","-78","42","55","-78","-78","-78","42","33","34","27","1","0","1","34","3","6","8.4","0.0","0.8","29","39.16","3950","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.75","-78","-78","42","55","-78","-78","-78","42","44","57","27","43","-6","0","-7","20","14","26.400000000000002","0.0","5.4","58","14.81","1550","80","580","610","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","27","43","-8","-1","-7","13","14","25.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-8","-1","-7","11","14","25.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-1","-7","11","13","25.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","13","26.0","0.0","3.6","40","14.45","1550","80","540","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","12","26.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","11","26.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","11","11","25.8","0.0","3.6","40","14.45","1550","80","520","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-8","11","11","25.8","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-3","-8","11","10","26.0","0.0","3.6","41","14.45","1550","80","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-10","-3","-9","10","10","25.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 19:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","42","-12","-4","-10","10","10","25.6","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","37.75","42.25","-78","-78","43","55","-78","-78","-78","43","42","59","27","42","-13","-6","-12","9","10","25.400000000000002","0.0","3.4000000000000004","41","14.45","1550","80","520","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","60","27","42","-14","-6","-13","9","9","25.6","0.0","3.8000000000000003","43","14.45","1550","80","540","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","61","27","42","-15","-7","-13","8","9","25.6","0.0","3.8000000000000003","44","14.81","1550","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-6","38.25","35.75","-78","-78","43","55","-78","-78","-78","43","34","39","27","1","0","1","38","4","6","8.4","0.0","0.8","29","39.88","3950","150","0","0","0","0","0.4","7.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","-6","37.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-6","0","-7","20","13","26.6","0.0","5.6000000000000005","62","14.81","1550","80","560","610","0","0","3.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-6","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","64","27","43","-8","-1","-7","12","14","25.8","0.0","3.4000000000000004","39","14.81","1600","80","530","580","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-8","-1","-7","11","14","25.8","0.0","3.4000000000000004","40","14.81","1550","80","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","14","25.8","0.0","3.4000000000000004","40","14.81","1600","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","13","25.8","0.0","3.4000000000000004","40","14.81","1550","80","530","570","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","13","26.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","12","26.0","0.0","3.6","39","14.45","1550","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 20:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","12","26.0","0.0","3.6","40","14.81","1550","80","510","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","12","26.0","0.0","3.4000000000000004","40","14.81","1550","80","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","11","12","26.0","0.0","3.6","39","14.81","1550","80","520","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-5","37.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","12","11","26.400000000000002","0.0","3.6","39","14.45","1550","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","43","-8","-2","-7","12","11","25.6","0.0","3.0","34","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-8","-3","-7","12","10","25.6","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-9","-3","-7","11","10","25.6","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","43","-9","-3","-7","11","10","25.6","0.0","3.0","34","14.45","1550","80","520","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-9","-3","-7","11","10","25.6","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-9","-4","-8","11","10","25.6","0.0","3.0","35","14.81","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-10","-4","-8","11","10","25.400000000000002","0.0","3.0","34","14.81","1550","80","520","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-11","-5","-9","11","10","25.400000000000002","0.0","3.0","34","14.45","1550","80","510","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 21:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-12","-6","-10","10","10","25.0","0.0","3.0","34","14.81","1550","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","27","42","-12","-6","-11","10","9","25.0","0.0","3.0","35","14.81","1550","80","520","560","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","27","42","-13","-7","-11","9","9","24.8","0.0","3.0","34","14.81","1550","80","520","560","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-6","38.25","41.75","-78","-78","43","55","-78","-78","-78","43","41","56","27","42","-13","-7","-12","9","9","25.0","0.0","3.2","37","14.81","1550","80","530","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.25","42.25","-78","-78","43","55","-78","-78","-78","43","42","59","27","42","-15","-8","-13","9","9","25.6","0.0","3.6","42","14.45","1550","80","530","570","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-6","37.75","35.75","-78","-78","43","55","-78","-78","-78","43","34","36","27","1","0","1","35","3","6","8.4","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","-6","37.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","58","27","44","-6","0","-7","20","13","26.6","0.0","5.6000000000000005","62","14.45","1550","80","570","610","0","0","3.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","65","27","42","-8","-3","-7","22","14","25.6","0.0","4.0","45","14.81","1550","80","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","67","27","42","-8","-5","-7","19","14","25.400000000000002","0.0","4.0","46","14.81","1550","80","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-5","37.5","43.75","-78","-78","42","55","-78","-78","-78","42","44","68","27","43","-9","-7","-7","-7","13","26.0","0.0","3.8000000000000003","41","14.81","1550","80","560","600","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","27","43","-8","-1","-7","12","13","26.0","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-8","-1","-7","11","13","25.8","0.0","3.4000000000000004","37","14.45","1550","80","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 22:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","27","42","-8","-2","-6","11","12","25.400000000000002","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-8","-2","-6","11","12","25.6","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-7","-2","-6","11","12","25.6","0.0","3.2","36","14.81","1550","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","42","-8","-2","-6","11","11","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","43","-8","-2","-7","11","11","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","43","-8","-2","-7","11","11","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-6","11","11","25.8","0.0","3.2","35","14.45","1550","80","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","11","25.6","0.0","3.2","35","14.45","1550","80","530","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","11","25.8","0.0","3.2","35","14.81","1600","80","530","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","10","25.8","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","10","25.8","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","12","10","25.8","0.0","3.2","36","14.81","1550","80","530","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Nov.2018 23:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 00:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","55","42","57","27","43","-9","-2","-7","11","10","25.8","0.0","3.4000000000000004","41","14.81","1600","80","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","4.6000000000000005"
"28.Nov.2018 00:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","29","-5","47.75","54.5","-78","-78","42","55","-78","-78","-78","55","55","70","27","54","-10","4","-9","12","12","34.6","0.0","6.4","62","13.02","2050","90","560","610","0","0","0.0","0.0","0.0","0.0","4.4","6.0"
"28.Nov.2018 00:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","29","-5","53.25","53.75","-78","-78","42","55","-78","-78","-78","55","53","61","27","53","-4","1","5","32","10","6.2","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 00:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","29","-5","43.75","45.25","-78","-78","42","55","-78","-78","-78","55","45","67","27","44","-6","3","-4","13","10","26.400000000000002","0.0","3.0","32","13.38","2100","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"28.Nov.2018 00:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","-5","43.25","44.75","-78","-78","42","55","-78","-78","-78","55","44","58","28","44","-6","3","-4","12","12","26.0","0.0","2.8000000000000003","32","13.74","2100","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"28.Nov.2018 00:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","30","-5","44.25","46.75","-78","-78","42","55","-78","-78","-78","55","47","58","28","47","-7","4","-6","13","12","28.0","0.0","3.8000000000000003","40","13.02","2050","90","530","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.2"
"28.Nov.2018 00:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","31","-5","47.75","50.25","-78","-78","42","55","-78","-78","-78","55","50","63","28","49","-7","4","-5","14","13","30.0","0.0","4.2","43","13.74","2100","90","520","570","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","2.4000000000000004"
"28.Nov.2018 00:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","-5","53.75","56.25","-78","-78","42","55","-78","-78","-78","55","57","74","28","56","-7","6","-6","17","14","35.2","0.0","5.6000000000000005","53","24.84","3600","130","540","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.2"
"28.Nov.2018 00:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","-4","51.5","52.0","-78","-78","42","54","-78","-78","-78","55","51","58","28","52","-4","1","9","24","9","6.4","0.0","0.0","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 00:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-4","45.25","46.75","-78","-78","42","54","-78","-78","-78","55","46","65","28","45","-6","3","-4","13","11","27.0","0.0","3.0","31","13.38","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","2.0","1.2000000000000002"
"28.Nov.2018 00:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-5","44.75","45.75","-78","-78","42","54","-78","-78","-78","55","45","59","28","45","-6","3","-4","13","12","26.8","0.0","3.0","32","13.74","2100","90","500","550","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"28.Nov.2018 00:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","34","-5","46.75","48.75","-78","-78","42","55","-78","-78","-78","55","48","60","28","48","-7","4","-6","13","13","29.0","0.0","3.8000000000000003","40","13.74","2100","90","530","570","0","0","0.0","0.0","0.0","0.0","2.6","1.8"
"28.Nov.2018 01:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-5","41.75","46.75","-78","-78","42","55","-78","-78","-78","42","44","48","28","46","-4","1","1","27","11","6.2","0.0","0.4","0","16.24","1650","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","36.25","37.5","-78","-78","42","55","-78","-78","-78","42","37","54","28","37","-7","0","-5","10","9","22.200000000000003","0.0","2.6","31","25.55","2650","106","510","550","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","35.75","37.5","-78","-78","42","55","-78","-78","-78","42","37","47","28","37","-7","1","-6","9","10","22.200000000000003","0.0","2.6","32","25.91","2650","106","510","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","35.75","37.75","-78","-78","42","55","-78","-78","-78","42","38","47","28","38","-8","1","-7","9","10","22.8","0.0","3.2","39","25.91","2650","106","520","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
