"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Nov.2018 01:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-5","35.75","39.5","-78","-78","42","55","-78","-78","-78","42","39","50","28","40","-8","0","-7","10","10","23.8","0.0","3.4000000000000004","39","14.81","1600","80","530","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","35.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","28","42","-9","0","-9","9","10","25.0","0.0","4.2","50","14.45","1550","80","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","35.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","64","28","43","-12","0","-12","8","11","25.8","0.0","5.4","61","14.81","1600","80","560","600","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","35.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","70","28","41","-14","-9","-13","16","10","24.6","0.0","5.2","62","18.75","1950","89","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","-5","36.25","34.5","-78","-78","42","55","-78","-78","-78","42","33","51","28","-2","-1","0","46","5","7","7.4","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","4.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-5","35.75","40.0","-78","-78","42","55","-78","-78","-78","42","40","50","27","40","-3","0","-3","18","13","24.6","0.0","5.4","62","19.47","2050","90","560","600","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","36.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","27","43","-8","-4","-7","-2","15","26.6","0.0","5.6000000000000005","61","19.47","2000","90","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 01:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","36.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","61","27","43","-9","-7","-7","-8","15","26.400000000000002","0.0","5.2","57","19.11","2000","90","560","590","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","36.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","27","43","-9","-6","-7","3","14","26.0","0.0","5.0","57","19.47","2000","90","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","27","43","-9","-7","-7","-7","14","26.0","0.0","4.6000000000000005","51","19.82","2050","91","550","590","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","65","27","42","-9","-6","-7","8","13","25.6","0.0","4.6000000000000005","52","19.82","2050","91","550","590","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","65","27","43","-9","-7","-7","-7","13","26.400000000000002","0.0","4.6000000000000005","52","19.82","2050","91","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","62","27","43","-9","-7","-7","-3","12","25.6","0.0","4.0","47","19.82","2050","91","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","66","27","43","-9","-7","-7","1","11","25.8","0.0","4.0","47","19.82","2050","91","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","65","27","43","-9","-8","-8","-8","11","26.0","0.0","4.2","47","19.82","2050","91","530","570","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","66","27","43","-10","-9","-9","-7","11","26.0","0.0","4.0","47","20.18","2050","93","540","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","68","27","43","-11","-9","-9","-3","11","25.8","0.0","4.0","47","19.47","2050","91","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","69","27","43","-12","-11","-11","5","11","25.6","0.0","4.0","47","19.47","2050","91","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","69","27","43","-15","-13","-13","-13","10","25.8","0.0","4.0","47","19.47","2050","91","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 02:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","-5","37.75","33.25","-78","-78","42","55","-78","-78","-78","42","31","38","27","5","12","15","37","12","8","16.2","0.0","1.6","33","22.69","2800","91","0","0","0","0","0.8","7.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","64","27","44","-7","1","-7","24","15","26.400000000000002","0.0","5.6000000000000005","62","20.54","2150","93","570","610","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","27","43","-8","-7","-7","-7","15","26.400000000000002","0.0","4.0","46","20.54","2150","93","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","27","43","-8","-1","-7","-5","14","25.8","0.0","3.6","40","20.54","2100","93","530","570","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","61","27","43","-8","-1","-7","12","14","25.8","0.0","3.6","40","20.18","2100","93","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-8","-1","-7","11","13","25.8","0.0","3.6","40","20.54","2150","93","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-8","-1","-7","11","13","25.8","0.0","3.6","41","20.54","2150","93","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-8","-1","-7","11","13","25.8","0.0","3.6","41","20.90","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-8","-1","-7","11","12","26.0","0.0","3.6","40","20.90","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-8","-1","-7","12","12","26.0","0.0","3.6","40","20.54","2100","92","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","12","12","26.0","0.0","3.6","40","20.54","2100","92","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","11","26.0","0.0","3.6","41","20.54","2100","92","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 03:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-8","-2","-7","11","11","26.0","0.0","3.6","40","20.54","2100","92","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-9","-2","-7","11","11","26.0","0.0","3.6","41","20.18","2100","92","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-9","-2","-8","11","11","26.0","0.0","3.6","41","19.82","2100","92","520","550","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","27","43","-9","-3","-8","11","10","26.0","0.0","3.6","41","19.82","2100","92","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","43","-10","-3","-9","10","10","26.0","0.0","3.6","40","20.54","2100","92","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","43","-12","-4","-10","10","10","25.8","0.0","3.6","40","19.47","2000","90","520","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","43","-12","-5","-11","9","10","25.8","0.0","3.6","41","18.75","1950","89","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-13","-6","-12","9","10","25.8","0.0","3.4000000000000004","41","17.68","1850","86","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-14","-7","-12","9","10","25.8","0.0","3.4000000000000004","40","16.60","1750","84","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-14","-7","-13","9","10","25.8","0.0","3.4000000000000004","41","15.17","1600","81","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-15","-7","-13","9","9","25.8","0.0","3.4000000000000004","40","15.17","1600","81","530","580","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-5","38.75","35.75","-78","-78","42","55","-78","-78","-78","42","34","34","27","3","3","4","34","6","7","10.0","0.0","0.8","30","40.23","4000","150","0","0","0","0","0.4","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 04:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-5","-1","-6","21","14","25.8","0.0","4.6000000000000005","51","15.53","1650","81","550","590","0","0","3.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-7","-2","-6","12","14","25.8","0.0","3.2","35","15.17","1650","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-7","-2","-6","11","13","25.6","0.0","3.2","36","15.17","1600","81","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","27","43","-7","-2","-6","11","13","25.8","0.0","3.2","35","15.53","1650","81","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","27","43","-7","-2","-6","11","13","25.8","0.0","3.2","36","15.17","1600","81","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","57","27","43","-7","-2","-6","11","13","25.8","0.0","3.2","35","15.17","1600","81","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","57","27","43","-7","-2","-6","11","13","25.8","0.0","3.2","36","15.17","1600","81","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","57","27","43","-7","-2","-6","12","13","25.8","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","57","27","43","-7","-2","-6","12","13","26.0","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-7","-2","-6","11","13","26.0","0.0","3.2","36","15.17","1600","81","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-7","-2","-6","11","13","26.0","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-8","-2","-6","11","13","26.0","0.0","3.2","36","15.17","1600","81","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 05:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-7","-2","-6","12","12","26.0","0.0","3.2","35","15.17","1600","81","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-7","-2","-6","12","12","26.0","0.0","3.2","35","15.17","1600","81","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-7","-2","-6","12","12","26.0","0.0","3.2","35","15.17","1600","81","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-8","-2","-6","12","12","26.0","0.0","3.2","36","14.81","1600","81","510","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-8","-2","-6","12","12","26.0","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-8","-2","-6","12","12","26.0","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-8","-2","-6","12","12","26.0","0.0","3.2","35","15.17","1600","81","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","38.75","43.75","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-8","-2","-6","12","12","26.0","0.0","3.2","34","14.81","1600","81","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","55","27","42","-7","-3","-6","12","11","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","81","510","560","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","12","11","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","81","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","12","10","25.400000000000002","0.0","2.8000000000000003","31","14.81","1550","80","510","560","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","12","10","25.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","490","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 06:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","12","10","25.6","0.0","2.8000000000000003","30","14.45","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.25","-78","-78","37","54","-78","-78","-78","37","42","54","27","41","-7","-3","-6","12","10","22.8","0.0","0.4","0","14.45","1550","80","570","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","38.25","38.75","-78","-78","37","54","-78","-78","-78","37","38","32","27","36","-4","0","8","8","4","6.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","38.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","26","27","35","-4","1","9","7","3","6.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.75","37.75","-78","-78","36","53","-78","-78","-78","36","37","23","27","34","-4","2","8","6","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.75","37.75","-78","-78","36","53","-78","-78","-78","36","37","21","27","34","-4","-2","7","6","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.5","37.5","-78","-78","36","53","-78","-78","-78","36","37","20","27","34","-4","0","6","6","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.5","37.5","-78","-78","36","53","-78","-78","-78","36","37","18","27","34","-4","1","6","5","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.0","37.0","-78","-78","36","53","-78","-78","-78","36","37","17","27","34","-4","1","5","5","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.0","37.0","-78","-78","36","53","-78","-78","-78","36","36","16","27","34","-4","1","5","5","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","36.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","16","27","34","-4","1","4","5","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","36.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","14","27","33","-4","1","4","4","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 07:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","36.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","14","26","33","-4","1","3","4","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","36.25","35.25","-78","-78","36","53","-78","-78","-78","36","35","13","26","33","-4","1","3","4","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-3","35.75","35.75","-78","-78","36","53","-78","-78","-78","36","35","13","26","33","-4","1","3","3","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-3","35.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","11","26","32","-4","1","3","3","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-3","35.25","35.25","-78","-78","36","53","-78","-78","-78","36","35","11","26","32","-4","0","2","3","3","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-3","35.25","35.0","-78","-78","36","53","-78","-78","-78","36","35","11","26","32","-4","0","2","3","3","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-3","35.0","35.0","-78","-78","36","53","-78","-78","-78","36","35","11","26","32","-4","0","2","2","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-3","35.0","35.0","-78","-78","36","53","-78","-78","-78","36","34","9","26","32","-4","0","2","2","3","6.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-3","34.5","34.5","-78","-78","36","53","-78","-78","-78","36","34","9","26","32","-4","0","2","2","3","6.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-3","34.5","34.5","-78","-78","36","53","-78","-78","-78","36","34","9","26","31","-4","0","1","2","3","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-3","34.25","34.25","-78","-78","36","53","-78","-78","-78","36","34","8","26","31","-4","-1","1","2","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-3","34.25","34.25","-78","-78","36","53","-78","-78","-78","36","33","8","26","31","-4","-1","1","2","2","6.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 08:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.75","33.75","-78","-78","36","53","-78","-78","-78","36","33","8","25","31","-4","-1","1","1","2","6.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.75","33.75","-78","-78","36","53","-78","-78","-78","36","33","8","25","31","-4","-1","1","1","2","6.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.25","33.25","-78","-78","36","53","-78","-78","-78","36","33","8","25","31","-4","-1","0","1","2","6.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.25","33.25","-78","-78","36","53","-78","-78","-78","36","33","6","25","31","-4","-1","0","1","2","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.0","33.0","-78","-78","36","53","-78","-78","-78","36","33","6","25","31","-4","-1","0","1","2","6.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.0","33.0","-78","-78","36","53","-78","-78","-78","36","33","6","25","31","-4","-1","0","1","2","6.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.0","33.0","-78","-78","36","53","-78","-78","-78","36","32","11","25","32","-4","-3","-2","0","2","11.0","0.0","0.6000000000000001","19","14.81","1550","82","460","480","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","33.0","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","25","38","-12","-2","-9","3","8","23.400000000000002","0.0","5.0","60","24.48","2550","107","560","600","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","33.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","55","25","39","-10","0","-10","7","10","23.8","0.0","5.2","60","26.27","2700","109","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","33.75","37.75","-78","-78","37","54","-78","-78","-78","37","38","61","25","38","-11","-4","-10","17","10","23.400000000000002","0.0","5.2","61","25.91","2650","110","590","630","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","34.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","65","25","38","-14","-11","-12","5","10","23.400000000000002","0.0","5.0","61","24.84","2550","107","580","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","-4","34.25","32.25","-78","-78","37","54","-78","-78","-78","37","30","46","25","-2","-1","-1","42","3","6","7.6000000000000005","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 09:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","33.25","37.0","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-3","0","-4","16","11","23.200000000000003","0.0","5.2","62","25.55","2650","108","560","600","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","33.75","38.75","-78","-78","37","54","-78","-78","-78","37","38","58","25","39","-8","-2","-7","9","14","23.400000000000002","0.0","4.4","52","25.55","2600","107","550","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","34.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","59","25","39","-8","-6","-7","-7","13","23.400000000000002","0.0","4.4","51","25.19","2600","107","550","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","34.25","37.75","-78","-78","37","54","-78","-78","-78","37","38","59","25","38","-8","-6","-6","2","13","23.200000000000003","0.0","3.8000000000000003","46","24.84","2600","106","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","57","25","39","-8","-7","-7","-7","13","23.6","0.0","4.0","47","24.84","2550","106","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","54","25","39","-7","-1","-7","11","12","23.6","0.0","3.4000000000000004","42","24.12","2500","105","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","53","26","39","-7","-1","-7","10","12","23.400000000000002","0.0","3.4000000000000004","41","24.48","2500","105","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","35.0","37.0","-78","-78","36","53","-78","-78","-78","36","37","51","26","37","-6","-2","-5","10","11","22.200000000000003","0.0","2.0","24","23.40","2450","102","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","47","26","37","-6","-3","-5","10","10","21.8","0.0","2.0","25","23.40","2400","102","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","26","37","-6","-3","-5","10","10","21.8","0.0","2.0","25","22.33","2350","100","490","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","26","37","-6","-3","-5","10","10","21.8","0.0","2.0","24","21.61","2250","98","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","26","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.0","25","20.90","2150","95","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 10:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","26","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.0","25","19.11","2000","91","490","530","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","26","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.0","25","18.39","1950","90","490","530","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","26","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.0","24","17.32","1850","88","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","26","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.0","24","16.96","1800","86","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","26","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.0","25","15.17","1650","82","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.0","25","14.81","1600","81","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-3","-5","10","10","22.400000000000002","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","43","25","37","-6","-3","-5","10","10","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
