"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Nov.2018 11:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","37","-6","-3","-4","10","10","21.8","0.0","1.8","20","14.09","1500","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-2","34.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-6","-3","-4","10","10","21.6","0.0","1.8","21","14.09","1500","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","34.25","36.25","-78","-78","35","51","-78","-78","-78","35","36","40","25","36","-6","-3","-4","10","11","21.8","0.0","1.8","21","14.09","1500","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","34.25","36.5","-78","-78","35","51","-78","-78","-78","35","36","40","25","36","-6","-3","-4","11","11","21.8","0.0","1.6","20","13.74","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 11:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","34.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","25","36","-6","-3","-4","10","11","21.6","0.0","1.6","19","14.09","1500","80","480","520","0","0","0.8","1.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","33.75","36.25","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-6","-3","-4","11","11","21.6","0.0","1.6","19","14.09","1500","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-6","-3","-4","11","10","21.6","0.0","1.6","19","14.09","1550","80","480","520","0","0","0.8","1.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-6","-3","-4","11","11","21.400000000000002","0.0","1.6","19","13.38","1500","80","480","520","0","0","0.8","1.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","38","25","36","-6","-3","-4","10","11","21.6","0.0","1.6","20","14.09","1550","80","470","500","0","0","0.8","1.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","38","25","36","-6","-3","-4","11","11","21.400000000000002","0.0","1.6","20","14.09","1500","80","470","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","38","25","36","-6","-3","-4","11","12","21.6","0.0","1.6","20","14.09","1500","80","470","520","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","38","25","36","-5","-3","-4","11","11","21.6","0.0","1.6","20","14.09","1500","80","470","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","38","25","36","-5","-3","-4","11","12","21.6","0.0","1.6","20","14.09","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-5","-3","-4","11","12","21.6","0.0","1.6","20","14.09","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-5","-3","-4","10","12","21.6","0.0","1.6","20","14.09","1500","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","19","14.09","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 12:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-6","-3","-4","10","12","21.6","0.0","1.6","19","14.09","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-6","-4","-4","10","12","21.6","0.0","1.6","20","14.09","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-6","-4","-4","10","12","21.6","0.0","1.6","19","14.09","1500","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","25","36","-6","-4","-4","10","12","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","20","14.45","1550","80","490","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","20","14.09","1500","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","25","36","-6","-4","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-2","33.0","35.75","-78","-78","36","52","-78","-78","-78","36","35","39","25","36","-6","-4","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-2","33.0","35.75","-78","-78","36","52","-78","-78","-78","36","35","39","25","36","-6","-4","-4","10","12","21.6","0.0","1.6","19","14.09","1500","80","480","520","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-2","33.0","35.75","-78","-78","36","52","-78","-78","-78","36","35","39","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","20","14.09","1500","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-2","33.0","35.75","-78","-78","36","52","-78","-78","-78","36","35","40","25","36","-6","-4","-4","10","11","21.6","0.0","1.6","19","14.09","1550","80","480","520","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-2","33.0","35.75","-78","-78","36","52","-78","-78","-78","36","35","40","25","36","-6","-4","-4","10","11","21.6","0.0","1.6","20","14.09","1550","80","480","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 13:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-2","33.0","35.75","-78","-78","36","52","-78","-78","-78","36","35","40","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-2","33.0","35.75","-78","-78","46","52","-78","-78","-78","46","35","40","25","36","-6","-4","-5","10","11","21.6","0.0","2.0","26","14.09","1500","80","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","33.0","40.5","-78","-78","46","52","-78","-78","-78","46","41","52","25","41","-8","0","-7","9","13","24.6","0.0","4.2","48","14.09","1500","80","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-3","33.0","39.25","-78","-78","46","53","-78","-78","-78","46","38","56","25","39","-7","-2","-6","14","14","22.8","0.0","4.0","49","20.54","2150","96","540","580","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-3","33.75","38.25","-78","-78","46","53","-78","-78","-78","46","38","58","25","38","-7","-3","-6","18","14","23.200000000000003","0.0","4.0","49","21.98","2300","99","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-3","34.25","38.75","-78","-78","46","53","-78","-78","-78","46","39","59","25","39","-8","-7","-7","-7","14","23.8","0.0","4.2","48","21.61","2250","99","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-3","34.25","39.25","-78","-78","46","53","-78","-78","-78","46","39","57","25","40","-8","-7","-7","-7","14","23.8","0.0","4.2","48","21.98","2300","99","540","590","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-3","34.5","39.25","-78","-78","46","53","-78","-78","-78","46","39","59","25","40","-9","-7","-7","-2","14","24.200000000000003","0.0","4.0","49","22.33","2300","99","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-3","34.5","39.5","-78","-78","46","53","-78","-78","-78","46","40","60","25","40","-9","-7","-7","-7","14","24.200000000000003","0.0","4.2","48","21.98","2300","99","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-3","35.0","40.0","-78","-78","46","53","-78","-78","-78","46","40","60","25","39","-9","-7","-8","-7","14","24.6","0.0","4.2","49","21.98","2300","99","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-3","35.0","40.5","-78","-78","46","53","-78","-78","-78","46","40","63","25","39","-9","-7","-8","-6","14","24.6","0.0","4.2","49","22.33","2300","99","540","580","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","35.25","41.0","-78","-78","46","53","-78","-78","-78","46","41","64","25","37","-9","-7","-8","-8","14","25.0","0.0","4.2","48","21.61","2250","97","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 14:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","35.75","41.0","-78","-78","46","53","-78","-78","-78","46","41","65","25","39","-9","-7","-8","-7","14","25.0","0.0","4.2","48","21.61","2250","97","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","35.75","41.5","-78","-78","46","53","-78","-78","-78","46","41","67","25","36","-9","-8","-8","-8","13","25.8","0.0","4.2","49","22.33","2300","99","540","580","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.25","41.5","-78","-78","46","53","-78","-78","-78","46","41","69","26","36","-9","-8","-8","-8","14","25.8","0.0","4.2","49","22.33","2350","99","540","590","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.25","41.75","-78","-78","46","53","-78","-78","-78","46","42","69","26","37","-9","-8","-8","-8","14","26.0","0.0","4.2","48","21.61","2250","97","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","36.5","42.75","-78","-78","46","53","-78","-78","-78","46","43","75","26","37","-11","-9","-9","-9","14","31.0","0.0","6.0","61","21.98","2300","99","570","610","0","0","4.0","9.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-4","37.0","44.25","-78","-78","47","54","-78","-78","-78","47","45","83","26","37","-11","-9","-7","-9","16","32.6","0.0","6.2","62","21.61","2250","97","570","610","0","0","4.2","10.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.5","42.75","-78","-78","47","54","-78","-78","-78","47","43","81","26","38","-10","-8","-8","-9","17","31.400000000000002","0.0","6.2","61","31.28","3150","123","570","610","0","0","4.2","11.600000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.5","42.75","-78","-78","47","54","-78","-78","-78","47","43","79","26","38","-10","-9","-9","-9","17","30.6","0.0","6.2","62","32.00","3250","127","570","610","0","0","4.2","11.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.75","-78","-78","47","54","-78","-78","-78","47","43","76","26","38","-10","-8","-9","-9","16","29.400000000000002","0.0","6.0","62","32.00","3300","127","570","610","0","0","4.0","10.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.25","43.25","-78","-78","47","54","-78","-78","-78","47","43","74","26","38","-10","-8","-9","-9","16","28.400000000000002","0.0","6.0","62","32.36","3250","128","570","610","0","0","4.0","11.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.75","43.25","-78","-78","47","54","-78","-78","-78","47","43","70","26","40","-10","-8","-9","-9","15","27.0","0.0","5.800000000000001","61","32.71","3300","128","580","620","0","0","4.0","10.200000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","47","54","-78","-78","-78","47","43","70","27","44","-10","-7","-9","-3","15","27.0","0.0","5.6000000000000005","62","31.64","3250","126","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 15:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-5","39.25","44.25","-78","-78","47","54","-78","-78","-78","47","44","72","27","41","-10","-8","-9","-9","14","27.6","0.0","5.800000000000001","62","32.71","3250","126","570","610","0","0","4.0","11.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-5","39.5","44.25","-78","-78","47","55","-78","-78","-78","47","44","74","27","40","-10","-8","-9","-9","14","28.0","0.0","5.800000000000001","61","33.07","3350","128","560","600","0","0","4.0","10.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","40.0","44.75","-78","-78","47","55","-78","-78","-78","47","45","75","27","41","-10","-8","-9","-9","14","28.400000000000002","0.0","5.800000000000001","62","32.36","3250","126","570","610","0","0","4.0","10.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-5","40.5","44.75","-78","-78","47","55","-78","-78","-78","47","45","75","27","41","-10","-8","-9","-9","15","28.400000000000002","0.0","5.800000000000001","62","33.07","3350","128","560","600","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-5","40.5","45.25","-78","-78","47","55","-78","-78","-78","47","45","74","27","42","-11","-8","-10","-10","14","28.0","0.0","5.800000000000001","62","33.07","3300","128","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-5","41.0","45.75","-78","-78","47","55","-78","-78","-78","47","45","74","27","42","-11","-8","-9","-9","14","28.400000000000002","0.0","5.800000000000001","62","32.36","3250","126","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-5","41.0","45.75","-78","-78","47","55","-78","-78","-78","47","45","75","27","44","-11","-8","-9","-9","14","28.400000000000002","0.0","5.800000000000001","62","32.00","3250","126","570","610","0","0","4.0","10.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-6","41.5","45.75","-78","-78","47","55","-78","-78","-78","47","46","75","27","44","-11","-8","-10","-7","14","28.400000000000002","0.0","5.800000000000001","61","32.36","3300","127","570","610","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-6","41.5","46.25","-78","-78","48","55","-78","-78","-78","48","46","77","27","42","-11","-9","-10","-10","14","28.8","0.0","5.800000000000001","62","32.00","3250","125","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-6","41.75","46.25","-78","-78","48","55","-78","-78","-78","48","46","78","27","42","-11","-9","-10","-10","14","29.400000000000002","0.0","6.0","61","32.71","3300","127","580","620","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-6","41.75","46.75","-78","-78","48","55","-78","-78","-78","48","46","78","27","42","-11","-9","-10","-10","14","29.6","0.0","6.0","62","32.71","3300","127","570","600","0","0","4.0","10.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-6","42.25","46.75","-78","-78","48","55","-78","-78","-78","48","47","78","27","43","-12","-9","-10","-10","14","29.400000000000002","0.0","6.0","61","32.36","3250","125","580","620","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"28.Nov.2018 16:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","32","-6","42.25","47.25","-78","-78","48","55","-78","-78","-78","48","47","77","27","43","-12","-9","-10","-10","13","29.400000000000002","0.0","6.0","61","33.07","3300","127","570","610","0","0","4.0","11.200000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","32","-6","42.75","47.25","-78","-78","43","55","-78","-78","-78","43","47","77","28","45","-12","-9","-10","-10","12","29.400000000000002","0.0","5.800000000000001","62","32.71","3250","125","570","610","0","0","4.0","10.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","42.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","51","28","41","-7","-3","3","10","4","5.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","42.25","42.25","-78","-78","43","55","-78","-78","-78","43","42","40","28","40","-6","0","7","7","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-6","41.75","41.75","-78","-78","43","55","-78","-78","-78","43","41","33","28","38","-6","1","8","7","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-6","41.5","41.5","-78","-78","43","55","-78","-78","-78","43","41","28","28","38","-6","2","8","7","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-6","41.0","41.0","-78","-78","43","55","-78","-78","-78","43","41","26","27","37","-6","3","7","7","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-6","41.0","41.0","-78","-78","43","55","-78","-78","-78","43","41","24","27","36","-6","2","7","6","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-6","40.5","40.5","-78","-78","43","55","-78","-78","-78","43","40","23","27","36","-6","2","6","6","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-6","40.0","40.0","-78","-78","43","55","-78","-78","-78","43","40","22","27","36","-6","1","5","6","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-6","40.0","40.0","-78","-78","43","55","-78","-78","-78","43","40","21","27","36","-6","-4","5","5","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","39.5","40.0","-78","-78","43","55","-78","-78","-78","43","40","50","27","40","-9","0","-7","17","7","23.8","0.0","2.8000000000000003","32","25.91","2650","107","510","550","0","0","1.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 17:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","39.5","40.0","-78","-78","44","55","-78","-78","-78","44","40","49","27","40","-8","0","-7","9","7","23.6","0.0","2.8000000000000003","32","25.91","2650","107","510","550","0","0","1.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-7","39.25","41.0","-78","-78","44","55","-78","-78","-78","44","41","51","27","41","-9","0","-8","10","8","24.6","0.0","3.4000000000000004","40","26.27","2650","107","530","570","0","0","2.2","3.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","39.25","42.25","-78","-78","44","55","-78","-78","-78","44","42","54","27","42","-10","0","-9","10","8","25.6","0.0","4.4","49","24.84","2550","105","550","590","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","27","44","-12","0","-11","9","9","26.8","0.0","5.4","62","24.84","2600","105","580","620","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","67","27","44","-12","-5","-10","20","10","26.6","0.0","5.4","61","25.19","2600","105","570","600","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","45","-13","-12","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","62","24.84","2550","105","570","620","0","0","3.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","27","45","-15","-12","-13","-13","10","27.400000000000002","0.0","5.4","62","25.55","2600","105","580","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","75","27","44","-16","-12","-14","13","9","26.6","0.0","5.2","61","24.84","2550","105","570","610","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","77","27","45","-18","-16","-17","-17","8","26.8","0.0","5.2","61","25.55","2600","105","580","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-8","40.0","37.75","-78","-78","44","55","-78","-78","-78","44","36","47","27","-1","-1","0","46","3","5","7.6000000000000005","0.0","0.8","30","39.16","3950","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-8","39.5","42.75","-78","-78","44","55","-78","-78","-78","44","42","58","27","43","-7","-3","-9","19","11","25.8","0.0","5.4","62","24.48","2500","103","580","610","0","0","3.6","5.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","69","27","45","-12","-10","-9","-11","12","27.6","0.0","5.6000000000000005","62","24.48","2550","103","580","620","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 18:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","66","27","45","-12","-10","-11","-11","12","27.6","0.0","5.2","56","24.48","2500","103","560","600","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-12","-10","-11","-8","12","27.6","0.0","5.2","57","24.12","2500","102","570","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","27","45","-12","-10","-11","-10","12","27.400000000000002","0.0","4.6000000000000005","51","24.12","2500","102","560","590","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","72","27","45","-12","-10","-10","1","11","27.0","0.0","4.6000000000000005","51","24.48","2500","102","550","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-12","-10","-11","-11","10","27.400000000000002","0.0","4.6000000000000005","51","24.12","2500","102","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","45","-12","-11","-11","-11","10","27.6","0.0","4.6000000000000005","51","24.48","2500","102","570","610","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","27","45","-12","-11","-11","-11","9","27.0","0.0","4.2","47","24.12","2450","102","540","570","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","45","-12","-11","-11","3","8","27.0","0.0","4.2","47","23.76","2450","101","550","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","41","-14","-13","-10","-12","9","30.400000000000002","0.0","4.4","46","23.40","2400","100","530","570","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","41","-14","-12","-12","-12","8","28.400000000000002","0.0","4.2","46","23.40","2450","100","550","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","44","-14","-13","-12","-12","8","27.0","0.0","4.2","47","23.40","2400","100","550","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","43","-15","-14","-13","-13","8","27.400000000000002","0.0","4.0","47","22.69","2350","98","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 19:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","41","-17","-16","-15","-15","7","27.8","0.0","4.0","46","21.61","2250","96","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","76","27","45","-18","-16","-16","-4","6","27.0","0.0","4.0","46","20.18","2100","93","550","590","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-9","41.0","37.75","-78","-78","45","55","-78","-78","-78","45","36","47","27","2","2","3","45","5","4","9.200000000000001","0.0","0.8","30","39.52","3950","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-10","-3","-10","23","11","27.400000000000002","0.0","5.6000000000000005","61","20.18","2100","93","580","620","0","0","3.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-14","-12","-10","-12","12","30.8","0.0","5.4","57","20.54","2150","93","570","610","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","79","27","45","-12","-11","-11","-11","11","28.0","0.0","4.800000000000001","51","20.54","2100","92","550","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-12","-10","-11","6","11","27.400000000000002","0.0","4.2","46","19.82","2100","92","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","41","-13","-12","-11","-11","11","28.6","0.0","4.2","46","20.18","2100","92","550","590","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","28","41","-13","-12","-11","-11","11","29.0","0.0","4.2","46","19.82","2100","92","550","590","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","28","42","-13","-12","-11","-11","11","28.400000000000002","0.0","4.2","47","20.54","2100","92","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","28","43","-13","-12","-12","-11","10","28.0","0.0","4.2","47","20.18","2100","92","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","28","42","-13","-12","-12","-11","10","28.400000000000002","0.0","4.2","47","20.54","2100","92","540","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 20:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","28","45","-12","-3","-11","-7","10","26.8","0.0","3.8000000000000003","41","20.54","2100","92","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","69","28","45","-12","-4","-11","12","10","27.0","0.0","3.8000000000000003","41","20.18","2100","92","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-12","-4","-11","10","10","27.0","0.0","3.6","41","19.47","2050","90","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-4","-11","10","9","27.400000000000002","0.0","3.8000000000000003","41","18.75","1950","88","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","41","17.68","1850","86","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-5","-11","10","8","27.400000000000002","0.0","3.8000000000000003","41","16.60","1750","84","530","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-5","-11","10","8","27.400000000000002","0.0","3.8000000000000003","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-5","-11","10","7","27.400000000000002","0.0","3.8000000000000003","42","16.24","1700","83","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-5","-11","11","7","27.400000000000002","0.0","3.8000000000000003","42","16.60","1750","83","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
