"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Nov.2018 21:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-5","-11","10","7","27.0","0.0","3.8000000000000003","42","16.60","1700","83","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-12","-5","-11","10","7","27.0","0.0","3.8000000000000003","42","16.60","1750","83","540","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","28","45","-12","-5","-11","10","7","27.0","0.0","3.6","41","16.60","1750","83","550","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 21:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-13","-5","-11","10","7","27.0","0.0","3.6","42","16.60","1750","83","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","28","45","-13","-6","-11","10","7","27.0","0.0","3.6","42","16.60","1700","83","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","28","45","-13","-6","-11","10","7","27.0","0.0","3.8000000000000003","42","16.24","1700","83","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-13","-6","-12","10","7","27.0","0.0","3.6","42","15.53","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-14","-6","-12","10","7","27.0","0.0","3.6","41","15.53","1650","81","540","590","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","28","45","-14","-7","-12","10","6","26.8","0.0","3.6","41","15.89","1650","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","28","45","-15","-7","-13","9","6","26.8","0.0","3.6","41","14.81","1600","80","530","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","28","44","-16","-8","-14","9","6","26.8","0.0","3.6","41","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","28","44","-17","-9","-15","9","5","26.8","0.0","3.8000000000000003","44","14.81","1550","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","28","44","-17","-9","-16","8","5","26.8","0.0","3.8000000000000003","44","15.17","1600","80","540","590","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","65","28","44","-18","-10","-16","8","5","26.6","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-10","40.5","43.75","-78","-78","45","55","-78","-78","-78","45","43","66","28","43","-16","-12","-14","21","5","26.0","0.0","4.0","47","14.81","1600","80","550","590","0","0","2.6","3.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 22:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","74","28","44","-18","-14","-15","16","6","26.400000000000002","0.0","4.6000000000000005","55","14.81","1600","80","570","610","0","0","3.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","71","28","45","-20","-20","-15","-19","6","27.6","0.0","4.800000000000001","55","14.81","1600","80","560","600","0","0","3.2","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-10","40.0","37.75","-78","-78","45","55","-78","-78","-78","45","36","35","28","1","0","1","34","3","3","8.200000000000001","0.0","0.6000000000000001","30","40.23","4000","150","0","0","0","0","0.2","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","58","28","44","-9","-4","-11","20","10","26.8","0.0","5.4","61","15.17","1600","80","580","620","0","0","3.6","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","69","28","45","-12","-11","-11","-9","10","27.0","0.0","4.6000000000000005","51","15.17","1600","80","560","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","68","28","44","-12","-12","-11","-11","10","26.8","0.0","4.6000000000000005","51","14.81","1600","80","550","590","0","0","3.0","5.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","39.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","69","28","45","-12","-12","-11","-11","10","27.0","0.0","4.6000000000000005","50","14.81","1600","80","560","610","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","70","28","45","-13","-12","-12","-11","10","27.400000000000002","0.0","4.6000000000000005","50","14.81","1600","80","550","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","72","28","45","-13","-12","-12","-8","10","27.400000000000002","0.0","4.6000000000000005","51","15.53","1700","82","550","580","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","71","28","45","-13","-12","-12","-12","10","27.8","0.0","4.6000000000000005","50","16.24","1700","83","560","600","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","73","28","45","-13","-12","-12","-9","10","27.8","0.0","4.6000000000000005","50","16.96","1800","85","560","600","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","28","41","-14","-12","-12","-12","10","28.0","0.0","4.6000000000000005","51","18.39","1900","87","560","600","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Nov.2018 23:55:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","28","44","-14","-12","-12","-12","10","27.8","0.0","4.6000000000000005","51","18.39","1950","88","560","600","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","28","42","-14","-12","-12","-12","10","27.8","0.0","4.2","45","18.03","1900","88","560","590","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","28","45","-14","-12","-12","-10","9","27.6","0.0","4.0","45","19.11","1950","89","550","590","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","46","76","28","41","-15","-14","-11","-13","10","32.4","0.0","4.4","46","18.75","1950","89","550","590","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","80","28","41","-14","-13","-12","-12","9","30.0","0.0","4.2","45","18.75","1950","89","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","77","28","41","-14","-13","-12","-12","9","28.6","0.0","4.2","46","18.75","1950","89","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","74","28","45","-14","-12","-12","-5","8","27.6","0.0","4.0","45","18.75","1950","89","550","590","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","28","45","-14","-12","-12","-9","7","27.400000000000002","0.0","4.0","45","19.11","1950","89","550","600","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","28","41","-14","-13","-12","-12","7","28.400000000000002","0.0","4.2","45","18.75","1950","89","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","28","41","-14","-13","-12","-12","7","28.0","0.0","4.0","45","18.75","1950","89","550","590","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","28","44","-14","-13","-12","-12","7","27.6","0.0","4.0","46","19.11","1950","89","550","590","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 00:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","32","-10","43.75","49.75","-78","-78","45","55","-78","-78","-78","55","51","89","28","43","-17","-15","-13","-16","9","38.0","0.0","6.4","62","12.66","2000","89","580","620","0","0","0.0","0.0","0.0","0.0","4.2","5.2"
"29.Nov.2018 00:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","-10","53.25","55.0","-78","-78","45","55","-78","-78","-78","55","55","94","28","54","-12","-4","-10","13","10","33.4","0.0","3.6","34","24.48","3550","130","550","600","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"29.Nov.2018 01:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","32","-10","52.5","54.5","-78","-78","45","55","-78","-78","-78","55","54","83","28","54","-12","-4","-10","15","10","33.0","0.0","3.6","34","25.19","3600","130","520","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"29.Nov.2018 01:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","32","-10","52.5","54.5","-78","-78","45","55","-78","-78","-78","55","53","77","28","54","-12","-4","-10","14","10","33.0","0.0","3.6","35","25.19","3600","130","530","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"29.Nov.2018 01:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","-10","53.25","55.0","-78","-78","45","55","-78","-78","-78","55","55","76","28","55","-12","-4","-10","15","10","33.800000000000004","0.0","3.8000000000000003","37","24.84","3650","130","530","570","0","0","0.0","0.0","0.0","0.0","2.6","3.0"
"29.Nov.2018 01:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","34","-10","54.5","55.5","-78","-78","45","55","-78","-78","-78","55","55","77","29","55","-12","-4","-10","15","9","34.4","0.0","3.8000000000000003","37","25.19","3650","130","530","570","0","0","0.0","0.0","0.0","0.0","2.6","2.0"
"29.Nov.2018 01:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","35","-10","55.0","56.25","-78","-78","45","55","-78","-78","-78","55","56","78","29","55","-12","-4","-10","15","10","34.6","0.0","3.8000000000000003","37","25.19","3600","130","530","570","0","0","0.0","0.0","0.0","0.0","2.6","2.2"
"29.Nov.2018 01:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","36","-10","55.0","56.25","-78","-78","45","55","-78","-78","-78","55","56","78","29","55","-12","-4","-10","15","10","34.4","0.0","3.6","34","25.19","3650","130","520","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.2"
"29.Nov.2018 01:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","-10","54.5","55.5","-78","-78","45","55","-78","-78","-78","55","55","77","29","55","-12","-4","-10","15","10","34.0","0.0","3.6","35","25.55","3650","130","530","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"29.Nov.2018 01:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","38","-10","54.5","56.25","-78","-78","45","55","-78","-78","-78","55","56","76","30","55","-12","-4","-10","15","10","34.4","0.0","3.6","34","25.19","3650","130","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.2"
"29.Nov.2018 01:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","-10","55.0","56.25","-78","-78","45","55","-78","-78","-78","55","56","77","30","55","-12","-4","-10","15","10","34.4","0.0","3.6","34","25.19","3650","130","530","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.2"
"29.Nov.2018 01:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","-10","55.0","56.25","-78","-78","45","55","-78","-78","-78","55","56","77","30","56","-12","-4","-9","16","10","34.6","0.0","3.6","35","25.55","3650","130","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.2"
"29.Nov.2018 01:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","-10","38.25","38.25","-78","-78","45","55","-78","-78","-78","45","38","69","30","38","-11","-5","-8","10","3","19.8","0.0","2.0","29","25.55","2600","105","500","540","0","0","1.4000000000000001","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 01:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","-10","37.75","38.75","-78","-78","45","55","-78","-78","-78","45","38","55","30","38","-11","-3","-9","8","6","22.6","0.0","2.6","32","26.27","2650","106","520","560","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","-10","37.75","38.25","-78","-78","45","55","-78","-78","-78","45","38","48","30","38","-11","-3","-9","7","5","23.200000000000003","0.0","3.2","40","25.55","2600","106","530","570","0","0","2.2","0.6000000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-10","37.5","40.0","-78","-78","45","55","-78","-78","-78","45","40","50","30","40","-12","-2","-11","7","5","23.6","0.0","3.2","40","14.81","1600","80","530","580","0","0","2.2","2.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-10","37.5","41.75","-78","-78","45","55","-78","-78","-78","45","41","54","29","42","-13","-2","-12","7","6","25.0","0.0","4.2","50","14.81","1600","80","550","590","0","0","2.8000000000000003","4.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-10","37.5","43.75","-78","-78","45","55","-78","-78","-78","45","43","61","29","43","-15","-2","-14","7","6","26.400000000000002","0.0","5.2","61","14.81","1600","80","580","620","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-10","37.5","43.25","-78","-78","45","55","-78","-78","-78","45","43","69","29","43","-15","-8","-14","19","6","25.8","0.0","5.2","62","14.81","1600","80","580","620","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-10","37.5","43.25","-78","-78","45","55","-78","-78","-78","45","43","74","28","43","-17","-15","-15","-15","6","26.0","0.0","5.2","61","18.75","1950","88","580","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-10","37.75","43.25","-78","-78","45","55","-78","-78","-78","45","43","69","28","43","-19","-17","-17","-17","5","26.0","0.0","5.2","62","18.39","1950","88","580","620","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-10","38.25","42.75","-78","-78","45","55","-78","-78","-78","45","43","74","28","42","-20","-17","-18","0","5","25.6","0.0","5.2","61","18.03","1900","88","600","640","0","0","3.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","-10","38.25","36.25","-78","-78","45","55","-78","-78","-78","45","35","55","28","-1","-3","-2","43","2","2","7.4","0.0","0.6000000000000001","29","40.23","4050","150","0","0","0","0","0.2","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-10","37.5","39.5","-78","-78","45","55","-78","-78","-78","45","39","46","28","40","-2","-1","2","18","7","23.8","0.0","4.2","52","19.82","2050","91","550","590","0","0","3.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-10","37.5","43.75","-78","-78","45","55","-78","-78","-78","45","43","66","28","44","-14","-3","-13","11","10","26.400000000000002","0.0","5.4","61","18.75","1950","89","580","630","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 02:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-10","37.75","44.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","40","-15","-13","-13","-14","10","27.400000000000002","0.0","5.4","62","19.11","1950","89","580","620","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-10","37.75","44.25","-78","-78","45","55","-78","-78","-78","45","44","69","28","44","-15","-12","-14","-14","10","27.0","0.0","5.4","62","18.39","1900","89","580","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-10","38.25","43.75","-78","-78","45","55","-78","-78","-78","45","43","72","28","43","-15","-13","-14","-14","9","26.6","0.0","5.4","62","23.40","2400","101","580","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-11","38.75","44.25","-78","-78","46","55","-78","-78","-78","46","44","74","28","39","-16","-13","-15","-14","9","27.8","0.0","5.800000000000001","65","23.76","2450","101","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-11","39.25","45.25","-78","-78","46","55","-78","-78","-78","46","46","89","28","39","-16","-14","-15","-15","10","32.800000000000004","0.0","7.2","74","23.76","2400","101","580","620","0","0","4.800000000000001","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-11","39.25","44.75","-78","-78","46","55","-78","-78","-78","46","45","92","28","39","-17","-15","-14","-15","10","35.0","0.0","7.6000000000000005","74","30.21","3050","118","580","620","0","0","5.0","11.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-11","39.5","45.25","-78","-78","46","55","-78","-78","-78","46","45","86","28","40","-17","-15","-13","-15","10","32.800000000000004","0.0","7.4","73","30.57","3100","119","580","610","0","0","5.0","11.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-11","40.0","45.25","-78","-78","46","55","-78","-78","-78","46","45","80","28","40","-17","-15","-16","-16","9","31.0","0.0","7.0","74","30.57","3100","119","580","620","0","0","4.800000000000001","10.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-11","40.5","45.25","-78","-78","46","55","-78","-78","-78","46","45","78","28","40","-18","-15","-16","-16","8","29.400000000000002","0.0","6.800000000000001","73","30.57","3100","119","580","610","0","0","4.6000000000000005","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-11","40.5","44.75","-78","-78","46","55","-78","-78","-78","46","44","75","28","45","-19","-15","-17","-12","7","27.400000000000002","0.0","6.4","73","30.57","3050","119","580","620","0","0","4.4","8.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-11","40.5","44.25","-78","-78","46","55","-78","-78","-78","46","44","82","28","45","-20","-17","-19","-3","6","27.0","0.0","6.2","74","30.57","3100","119","580","620","0","0","4.2","7.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-11","41.0","41.0","-78","-78","46","55","-78","-78","-78","46","41","62","28","40","-12","-4","-9","3","1","5.0","0.0","0.0","0","40.23","4050","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 03:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-11","40.5","39.5","-78","-78","46","55","-78","-78","-78","46","48","44","28","45","-1","10","1","1","12","18.6","0.0","6.800000000000001","81","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-11","40.0","41.75","-78","-78","46","55","-78","-78","-78","46","41","48","28","42","-6","2","-5","14","22","25.0","0.0","4.0","50","29.85","3000","117","280","320","0","0","2.6","3.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-11","40.0","44.75","-78","-78","46","55","-78","-78","-78","46","44","68","28","45","-15","-1","-15","5","16","27.6","0.0","6.6000000000000005","73","29.85","3000","117","600","640","0","0","4.4","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","45","73","28","41","-16","-14","-15","-15","12","29.0","0.0","6.800000000000001","73","29.85","3000","117","570","620","0","0","4.6000000000000005","10.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","46","75","28","42","-16","-14","-15","-15","10","28.6","0.0","6.800000000000001","73","30.21","3050","117","580","620","0","0","4.6000000000000005","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","46","77","28","46","-17","-13","-16","-10","10","28.400000000000002","0.0","6.6000000000000005","74","30.21","3050","117","580","620","0","0","4.4","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-12","41.5","46.25","-78","-78","47","55","-78","-78","-78","47","46","81","28","44","-17","-14","-16","-16","8","28.6","0.0","6.800000000000001","73","29.85","3000","117","580","620","0","0","4.6000000000000005","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-12","41.75","46.75","-78","-78","47","55","-78","-78","-78","47","46","79","28","42","-17","-15","-16","-16","8","29.0","0.0","6.800000000000001","74","29.49","3000","117","580","610","0","0","4.6000000000000005","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-12","41.75","46.25","-78","-78","47","55","-78","-78","-78","47","46","80","28","47","-18","-14","-17","-10","7","28.6","0.0","6.6000000000000005","74","29.85","3050","117","580","620","0","0","4.4","8.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-12","41.75","46.75","-78","-78","47","55","-78","-78","-78","47","46","83","28","47","-19","-16","-17","-16","6","28.6","0.0","6.6000000000000005","74","29.85","3050","117","580","620","0","0","4.4","10.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-12","42.25","46.25","-78","-78","47","55","-78","-78","-78","47","46","84","28","46","-20","-17","-19","-19","6","28.400000000000002","0.0","6.4","73","30.57","3050","117","580","620","0","0","4.4","8.200000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-12","42.25","46.25","-78","-78","47","55","-78","-78","-78","47","46","86","28","46","-21","-18","-20","-6","6","28.0","0.0","6.4","73","29.13","2950","115","580","620","0","0","4.2","7.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 04:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-12","42.25","42.75","-78","-78","47","55","-78","-78","-78","47","42","73","28","42","-15","-4","-14","-2","3","5.0","0.0","0.0","0","39.88","4000","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-12","41.75","41.5","-78","-78","47","55","-78","-78","-78","47","51","47","28","44","-1","11","1","1","10","18.8","0.0","6.800000000000001","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-12","41.5","43.25","-78","-78","47","55","-78","-78","-78","47","43","48","28","43","-3","4","1","16","21","26.0","0.0","3.4000000000000004","43","28.06","2850","112","280","320","0","0","2.4000000000000004","3.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-12","41.75","46.25","-78","-78","47","55","-78","-78","-78","47","46","69","28","47","-15","-1","-15","6","16","28.6","0.0","6.6000000000000005","74","28.42","2900","113","580","620","0","0","4.6000000000000005","8.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","41.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","76","28","42","-17","-15","-14","-15","12","30.8","0.0","7.0","74","28.06","2850","112","580","620","0","0","4.800000000000001","10.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","42.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","81","28","42","-17","-15","-16","-15","11","30.6","0.0","7.0","73","27.34","2800","111","580","620","0","0","4.800000000000001","10.200000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","77","28","44","-17","-14","-16","-15","10","29.8","0.0","6.800000000000001","74","28.06","2850","111","580","620","0","0","4.6000000000000005","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","81","28","48","-17","-14","-16","-16","9","29.6","0.0","6.800000000000001","74","27.34","2800","111","580","620","0","0","4.6000000000000005","9.200000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-12","43.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","83","28","45","-17","-15","-16","-16","8","29.6","0.0","6.800000000000001","74","27.70","2800","111","580","620","0","0","4.6000000000000005","9.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-12","43.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","83","28","48","-18","-15","-17","-16","7","29.6","0.0","6.800000000000001","73","27.34","2800","111","580","620","0","0","4.6000000000000005","9.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-12","43.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","87","28","48","-19","-17","-18","-18","7","29.6","0.0","6.800000000000001","73","27.70","2800","111","580","620","0","0","4.4","9.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","43.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","87","28","48","-21","-18","-19","-20","6","29.0","0.0","6.6000000000000005","73","27.34","2800","111","580","620","0","0","4.4","7.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 05:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-12","43.25","43.75","-78","-78","47","55","-78","-78","-78","47","43","68","28","43","-7","-2","-5","6","1","9.600000000000001","0.0","1.8","46","0.13","0","0","0","0","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-12","45.25","42.25","-78","-78","47","55","-78","-78","-78","47","48","45","29","47","4","12","6","6","16","22.400000000000002","0.0","7.4","79","0.13","0","0","0","0","0","0","4.800000000000001","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-12","42.75","46.25","-78","-78","47","55","-78","-78","-78","47","46","61","28","47","-14","3","-15","7","19","28.6","0.0","6.800000000000001","74","28.06","2850","113","580","610","0","0","4.6000000000000005","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","42.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","75","28","48","-16","-11","-13","9","14","29.0","0.0","6.800000000000001","74","28.06","2800","111","580","620","0","0","4.6000000000000005","8.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-11","43.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","78","28","47","-15","-13","-14","-14","11","28.6","0.0","5.0","54","28.06","2800","111","580","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-11","43.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","79","28","47","-15","-14","-13","-11","10","28.0","0.0","5.0","54","28.42","2850","111","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-11","43.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","69","28","44","-16","-15","-14","-14","10","29.0","0.0","5.2","54","27.70","2800","111","590","620","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-11","43.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","71","28","47","-15","-13","-14","-3","9","28.400000000000002","0.0","5.0","54","26.63","2700","108","570","610","0","0","3.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","43.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","77","28","47","-16","-14","-14","-13","8","28.6","0.0","5.0","54","26.27","2650","107","570","610","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","47","74","28","43","-16","-15","-15","-14","7","29.8","0.0","5.0","54","24.84","2550","103","560","600","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","43.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","76","28","47","-16","-14","-15","-4","6","28.8","0.0","5.0","54","24.84","2550","103","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","43.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","79","29","43","-17","-15","-15","-15","6","30.6","0.0","5.0","54","24.48","2500","102","580","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 06:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-12","43.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","83","28","43","-17","-15","-15","-15","6","30.6","0.0","5.0","54","22.33","2350","98","560","600","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","43.75","47.75","-78","-78","42","55","-78","-78","-78","42","46","82","29","43","-17","-10","-15","-12","5","19.6","0.0","0.6000000000000001","0","15.17","1600","80","570","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-11","43.25","43.25","-78","-78","41","55","-78","-78","-78","41","43","45","28","41","-11","-9","7","9","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-11","42.75","42.75","-78","-78","41","55","-78","-78","-78","41","42","35","28","39","-11","-5","8","6","-3","5.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-11","42.25","42.75","-78","-78","41","55","-78","-78","-78","41","42","29","28","38","-11","-3","7","5","-1","5.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-11","42.25","42.25","-78","-78","41","55","-78","-78","-78","41","41","26","28","38","-11","-3","5","4","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-11","41.75","41.75","-78","-78","41","55","-78","-78","-78","41","41","23","28","37","-11","-2","4","4","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-11","41.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","22","28","37","-11","-3","3","3","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-11","41.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","20","28","36","-11","-3","2","2","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-11","41.0","41.0","-78","-78","41","55","-78","-78","-78","41","41","18","28","36","-11","-3","1","2","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
