"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Nov.2018 07:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-11","40.5","40.5","-78","-78","41","55","-78","-78","-78","41","40","17","28","36","-11","-3","1","1","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-11","40.5","40.5","-78","-78","41","55","-78","-78","-78","41","40","17","28","36","-11","-4","0","1","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 07:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-11","40.0","40.0","-78","-78","41","55","-78","-78","-78","41","40","16","28","36","-11","-4","0","1","-1","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-11","39.5","40.0","-78","-78","41","55","-78","-78","-78","41","39","14","28","35","-11","-4","-1","0","-1","4.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-11","39.5","39.5","-78","-78","41","55","-78","-78","-78","41","39","14","27","35","-11","-5","-1","0","-3","5.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-11","39.25","39.25","-78","-78","41","55","-78","-78","-78","41","39","13","27","35","-11","-5","-2","-1","-3","5.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-11","39.25","39.25","-78","-78","41","55","-78","-78","-78","41","38","13","27","35","-11","-5","-2","-1","-3","4.6000000000000005","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-11","38.75","38.75","-78","-78","41","55","-78","-78","-78","41","38","11","27","35","-11","-6","-3","-2","-3","4.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-11","38.25","38.25","-78","-78","41","55","-78","-78","-78","41","38","9","27","34","-11","-6","-3","-2","-3","4.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-11","38.25","38.25","-78","-78","41","55","-78","-78","-78","41","38","9","27","34","-12","-6","-3","-2","-3","4.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-11","37.75","37.75","-78","-78","41","55","-78","-78","-78","41","37","9","27","34","-12","-6","-4","-3","-3","4.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-11","37.75","37.75","-78","-78","41","55","-78","-78","-78","41","37","8","27","34","-12","-7","-4","-3","-4","4.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-11","37.5","37.0","-78","-78","41","55","-78","-78","-78","41","37","37","27","37","-12","-6","-11","20","0","19.8","0.0","2.4000000000000004","32","14.81","1550","80","530","570","0","0","1.4000000000000001","0.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-11","37.0","37.0","-78","-78","41","55","-78","-78","-78","41","37","40","27","37","-12","-6","-11","21","1","20.200000000000003","0.0","2.4000000000000004","31","14.81","1600","80","530","560","0","0","1.4000000000000001","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 08:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-11","37.0","37.75","-78","-78","41","55","-78","-78","-78","41","37","45","27","38","-13","-4","-12","20","2","22.400000000000002","0.0","3.2","40","25.55","2600","107","550","580","0","0","2.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-11","37.0","39.25","-78","-78","41","55","-78","-78","-78","41","39","50","27","40","-15","-4","-13","9","3","23.6","0.0","4.0","49","25.55","2600","107","560","590","0","0","2.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-11","37.0","41.0","-78","-78","41","55","-78","-78","-78","41","41","54","27","41","-16","-4","-15","5","3","25.400000000000002","0.0","5.800000000000001","70","25.19","2550","105","580","620","0","0","4.0","6.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-11","37.5","41.75","-78","-78","41","55","-78","-78","-78","41","41","65","27","42","-16","-3","-16","8","4","25.400000000000002","0.0","6.0","71","25.55","2600","107","580","610","0","0","4.0","7.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-11","37.5","42.25","-78","-78","41","55","-78","-78","-78","41","42","73","27","43","-18","-15","-16","-11","4","25.8","0.0","6.0","70","24.12","2500","103","580","620","0","0","4.0","8.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-11","37.75","42.25","-78","-78","41","55","-78","-78","-78","41","42","71","27","42","-18","-15","-16","-16","4","25.8","0.0","5.4","65","24.12","2450","103","580","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-11","37.75","42.25","-78","-78","41","55","-78","-78","-78","41","42","73","27","42","-18","-16","-17","-16","5","25.6","0.0","5.4","65","24.48","2550","103","580","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-11","38.25","42.25","-78","-78","41","55","-78","-78","-78","41","42","73","27","42","-19","-17","-18","-12","5","25.400000000000002","0.0","5.4","65","23.76","2450","103","580","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-11","38.25","42.25","-78","-78","41","55","-78","-78","-78","41","42","74","27","42","-20","-18","-19","-19","4","25.6","0.0","5.4","64","23.76","2450","103","580","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-11","38.25","38.25","-78","-78","41","55","-78","-78","-78","41","38","52","27","38","-12","-4","-9","2","0","5.0","0.0","0.0","0","39.16","3950","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-11","37.75","37.5","-78","-78","41","55","-78","-78","-78","41","41","43","27","41","-1","9","0","1","11","18.6","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-11","37.0","37.75","-78","-78","41","55","-78","-78","-78","41","38","42","27","39","11","17","13","15","23","23.8","0.0","3.2","39","23.76","2450","103","200","220","0","0","2.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 09:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-11","37.75","42.25","-78","-78","41","55","-78","-78","-78","41","42","61","27","43","-14","-2","-14","6","18","26.0","0.0","5.6000000000000005","65","24.48","2550","105","580","620","0","0","3.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-11","37.75","42.25","-78","-78","41","55","-78","-78","-78","41","42","66","27","43","-14","-12","-12","-12","13","25.8","0.0","5.0","59","24.48","2500","104","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-10","38.25","41.5","-78","-78","40","55","-78","-78","-78","40","41","67","27","41","-13","-9","-12","15","10","24.6","0.0","3.6","43","24.12","2500","104","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-9","38.25","41.0","-78","-78","40","55","-78","-78","-78","40","41","62","27","41","-12","-6","-11","9","10","24.6","0.0","3.2","38","24.12","2450","103","530","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-9","38.25","41.0","-78","-78","40","55","-78","-78","-78","40","41","58","27","41","-12","-6","-11","8","9","24.6","0.0","3.4000000000000004","39","23.05","2400","101","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-9","37.75","41.0","-78","-78","40","55","-78","-78","-78","40","41","57","27","41","-12","-6","-11","9","9","24.6","0.0","3.2","39","23.05","2350","99","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-9","38.25","41.0","-78","-78","40","55","-78","-78","-78","40","41","56","27","41","-12","-6","-11","8","9","24.6","0.0","2.8000000000000003","33","21.26","2200","97","520","560","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-9","37.75","41.0","-78","-78","40","55","-78","-78","-78","40","41","54","27","41","-12","-6","-10","9","9","24.400000000000002","0.0","2.8000000000000003","34","20.54","2100","94","520","560","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-8","37.75","41.0","-78","-78","40","55","-78","-78","-78","40","41","54","27","41","-11","-6","-10","9","9","24.6","0.0","2.8000000000000003","33","19.47","2050","92","520","560","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","37.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","52","27","40","-10","-7","-9","9","9","23.6","0.0","2.0","22","18.39","1900","89","500","540","0","0","1.2000000000000002","2.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","37.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","48","27","39","-10","-7","-9","9","9","23.400000000000002","0.0","2.0","22","18.75","1900","89","500","540","0","0","1.2000000000000002","1.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","37.5","39.25","-78","-78","39","55","-78","-78","-78","39","39","46","27","39","-10","-7","-8","9","9","23.400000000000002","0.0","2.0","23","17.32","1850","87","490","530","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 10:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","37.5","39.25","-78","-78","39","55","-78","-78","-78","39","39","45","27","39","-10","-7","-8","9","9","23.400000000000002","0.0","2.0","23","16.96","1750","85","500","540","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","37.5","39.25","-78","-78","39","55","-78","-78","-78","39","39","45","27","39","-10","-7","-8","9","9","23.400000000000002","0.0","2.0","23","15.17","1650","82","490","530","0","0","1.2000000000000002","1.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","37.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","45","27","39","-10","-7","-8","9","9","23.400000000000002","0.0","2.0","23","14.81","1600","81","490","530","0","0","1.2000000000000002","2.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","37.0","39.25","-78","-78","39","55","-78","-78","-78","39","39","45","27","39","-10","-7","-8","9","9","23.400000000000002","0.0","2.0","22","14.45","1550","80","510","540","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","37.0","39.25","-78","-78","39","55","-78","-78","-78","39","39","45","27","39","-10","-7","-8","9","9","23.400000000000002","0.0","2.0","23","14.81","1550","80","510","550","0","0","1.2000000000000002","2.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","37.0","39.25","-78","-78","39","55","-78","-78","-78","39","39","45","27","39","-9","-7","-8","9","9","23.400000000000002","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","37.5","39.25","-78","-78","39","55","-78","-78","-78","39","39","45","27","39","-10","-7","-8","9","9","23.400000000000002","0.0","2.0","23","14.45","1550","80","500","540","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","36.5","39.25","-78","-78","38","55","-78","-78","-78","38","39","45","27","39","-9","-7","-8","9","9","23.400000000000002","0.0","2.0","22","14.45","1550","80","510","550","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","36.5","39.25","-78","-78","38","55","-78","-78","-78","38","39","45","27","39","-9","-7","-8","9","10","23.400000000000002","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","36.5","39.25","-78","-78","38","55","-78","-78","-78","38","39","45","27","39","-9","-7","-8","9","10","23.400000000000002","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","36.5","39.25","-78","-78","38","55","-78","-78","-78","38","39","46","27","39","-9","-7","-8","9","10","23.400000000000002","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","36.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","45","27","39","-9","-7","-8","9","10","23.200000000000003","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 11:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","36.25","38.75","-78","-78","38","55","-78","-78","-78","38","39","46","27","39","-9","-7","-8","9","10","23.400000000000002","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","36.25","39.25","-78","-78","38","55","-78","-78","-78","38","38","46","27","39","-9","-7","-8","9","10","23.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","36.25","38.75","-78","-78","38","55","-78","-78","-78","38","39","46","27","39","-9","-7","-8","9","10","23.400000000000002","0.0","1.8","22","14.81","1600","80","490","530","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","36.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","47","26","39","-9","-7","-8","9","10","23.400000000000002","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","36.25","38.75","-78","-78","38","55","-78","-78","-78","38","38","47","26","39","-9","-7","-8","9","9","23.400000000000002","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","36.25","38.75","-78","-78","38","55","-78","-78","-78","38","38","47","26","39","-9","-7","-8","9","9","23.400000000000002","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","36.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","47","26","38","-9","-8","-8","9","10","22.8","0.0","1.6","19","14.81","1550","80","490","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.25","-78","-78","38","55","-78","-78","-78","38","38","46","26","38","-9","-8","-8","9","9","22.8","0.0","1.6","19","14.81","1550","80","490","530","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-5","35.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","45","26","38","-9","-8","-8","9","9","22.8","0.0","1.6","19","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-5","35.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","45","26","38","-9","-7","-7","9","10","22.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-5","35.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","45","26","38","-9","-8","-7","9","10","22.6","0.0","1.8","19","14.09","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-5","35.75","37.75","-78","-78","37","55","-78","-78","-78","37","38","45","26","38","-9","-8","-8","9","10","22.8","0.0","1.8","19","14.09","1550","80","490","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 12:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-5","35.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","46","26","38","-9","-8","-8","9","10","22.6","0.0","1.6","19","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-5","35.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","46","26","38","-9","-7","-7","9","10","22.8","0.0","1.6","19","14.09","1500","80","480","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-6","35.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","45","26","38","-9","-7","-7","9","10","22.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:10:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-6","35.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","45","26","38","-9","-8","-7","9","9","22.6","0.0","1.8","20","14.45","1500","80","480","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-6","35.25","37.75","-78","-78","38","55","-78","-78","-78","38","37","45","26","38","-9","-8","-8","9","9","22.6","0.0","1.6","19","14.09","1500","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-6","35.25","37.75","-78","-78","38","55","-78","-78","-78","38","37","45","26","38","-9","-8","-8","9","10","22.6","0.0","1.6","20","14.09","1500","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-6","35.0","37.75","-78","-78","38","55","-78","-78","-78","38","37","45","26","37","-9","-8","-8","9","9","22.6","0.0","1.6","19","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-6","35.0","37.5","-78","-78","38","55","-78","-78","-78","38","37","45","26","37","-9","-8","-8","8","9","22.6","0.0","1.6","20","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:35:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-6","35.0","37.5","-78","-78","38","55","-78","-78","-78","38","37","45","26","37","-9","-8","-8","9","9","22.400000000000002","0.0","1.6","20","14.09","1550","80","490","540","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-6","35.0","37.5","-78","-78","38","55","-78","-78","-78","38","37","45","26","37","-9","-8","-8","9","9","22.400000000000002","0.0","1.6","19","14.09","1500","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-6","35.0","37.5","-78","-78","38","55","-78","-78","-78","38","37","45","26","37","-9","-8","-8","9","9","22.400000000000002","0.0","1.6","20","14.09","1500","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:50:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","35.0","37.5","-78","-78","38","55","-78","-78","-78","38","37","45","26","37","-9","-8","-8","9","9","22.200000000000003","0.0","1.6","19","14.09","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 13:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","34.5","37.75","-78","-78","39","55","-78","-78","-78","39","37","45","26","37","-10","-9","-9","8","9","22.8","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-7","34.5","38.75","-78","-78","49","55","-78","-78","-78","49","39","55","26","35","-12","-7","-8","9","10","25.0","0.0","3.0","38","14.45","1550","80","510","540","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","34.5","44.25","-78","-78","49","55","-78","-78","-78","49","44","68","26","35","-12","-3","-12","5","12","27.6","0.0","5.6000000000000005","61","14.45","1550","80","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","35.0","40.5","-78","-78","49","55","-78","-78","-78","49","40","68","26","40","-12","-6","-11","18","12","24.400000000000002","0.0","5.2","62","21.26","2200","97","580","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-7","35.75","41.75","-78","-78","49","55","-78","-78","-78","49","41","68","26","42","-12","-10","-11","-10","12","25.400000000000002","0.0","5.4","62","21.26","2250","98","570","600","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-7","36.25","41.5","-78","-78","49","55","-78","-78","-78","49","41","62","26","37","-12","-11","-12","-12","12","26.0","0.0","5.4","61","26.27","2700","110","570","620","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","36.5","41.5","-78","-78","49","55","-78","-78","-78","49","41","65","26","42","-12","-10","-12","-11","12","25.400000000000002","0.0","5.4","61","26.63","2700","110","580","620","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","36.5","41.5","-78","-78","49","55","-78","-78","-78","49","41","68","26","42","-12","-10","-12","-12","12","25.6","0.0","5.4","62","25.91","2700","110","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.0","42.25","-78","-78","49","55","-78","-78","-78","49","42","68","26","38","-13","-11","-12","-12","11","26.0","0.0","5.4","61","26.63","2700","110","570","620","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.0","42.25","-78","-78","49","55","-78","-78","-78","49","42","69","26","42","-13","-10","-12","-8","11","26.0","0.0","5.4","61","26.63","2700","110","580","620","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.5","42.75","-78","-78","49","55","-78","-78","-78","49","42","70","26","39","-13","-11","-12","-12","11","26.6","0.0","5.6000000000000005","61","26.63","2750","110","580","620","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.75","42.75","-78","-78","49","55","-78","-78","-78","49","43","70","27","40","-13","-11","-12","-12","11","26.6","0.0","5.6000000000000005","62","26.63","2750","110","580","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 14:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","37.75","43.25","-78","-78","49","55","-78","-78","-78","49","43","72","27","41","-13","-11","-12","-10","10","26.6","0.0","5.4","62","26.99","2750","110","580","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","38.25","43.25","-78","-78","49","55","-78","-78","-78","49","43","72","27","38","-13","-11","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","61","26.63","2750","110","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","38.25","43.75","-78","-78","49","55","-78","-78","-78","49","43","74","27","39","-13","-11","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","61","26.99","2750","110","580","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","38.75","43.75","-78","-78","49","55","-78","-78","-78","49","44","73","27","39","-13","-11","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","62","26.99","2750","110","570","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.25","44.25","-78","-78","49","55","-78","-78","-78","49","44","73","27","40","-13","-11","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","62","26.99","2700","110","570","620","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.25","44.25","-78","-78","49","55","-78","-78","-78","49","44","74","27","41","-14","-11","-12","-10","10","27.400000000000002","0.0","5.6000000000000005","62","26.63","2750","110","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","49","55","-78","-78","-78","49","44","75","27","41","-14","-12","-13","-13","9","27.6","0.0","5.6000000000000005","62","26.63","2700","110","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","49","55","-78","-78","-78","49","44","75","27","40","-14","-12","-13","-13","8","27.8","0.0","5.6000000000000005","62","26.27","2700","108","570","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.0","44.75","-78","-78","49","55","-78","-78","-78","49","45","75","27","42","-14","-12","-13","-13","8","27.6","0.0","5.6000000000000005","62","26.27","2750","110","580","610","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.0","44.75","-78","-78","49","55","-78","-78","-78","49","45","76","27","40","-15","-13","-14","-14","8","28.0","0.0","5.6000000000000005","61","26.99","2750","110","580","610","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.0","44.75","-78","-78","49","55","-78","-78","-78","49","44","77","27","41","-17","-14","-15","-16","8","27.400000000000002","0.0","5.4","62","26.99","2750","110","570","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-8","40.0","38.25","-78","-78","49","55","-78","-78","-78","49","36","54","27","-2","-2","-1","49","4","5","7.4","0.0","0.8","30","40.23","3950","150","0","0","0","0","0.4","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 15:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","39.25","41.0","-78","-78","49","55","-78","-78","-78","49","41","47","27","41","-1","2","6","19","10","24.8","0.0","4.6000000000000005","52","28.42","2850","114","550","590","0","0","3.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","39.25","43.75","-78","-78","49","55","-78","-78","-78","49","44","67","27","44","-11","-2","-11","15","14","27.0","0.0","5.6000000000000005","62","26.99","2800","111","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","49","55","-78","-78","-78","49","45","73","27","40","-12","-11","-12","-11","14","28.400000000000002","0.0","5.800000000000001","61","27.70","2750","111","580","620","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:10:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","40.0","45.25","-78","-78","49","55","-78","-78","-78","49","45","78","27","40","-12","-11","-12","-11","15","29.0","0.0","6.0","61","26.99","2750","111","570","620","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","40.5","45.75","-78","-78","49","55","-78","-78","-78","49","45","75","27","41","-12","-11","-12","-12","15","28.8","0.0","5.800000000000001","62","26.99","2750","110","580","610","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","40.5","45.75","-78","-78","49","55","-78","-78","-78","49","46","74","27","42","-12","-11","-12","-11","15","28.400000000000002","0.0","5.800000000000001","62","26.99","2750","110","580","620","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:25:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.0","45.75","-78","-78","49","55","-78","-78","-78","49","46","74","27","45","-12","-10","-12","-9","14","28.0","0.0","5.800000000000001","62","26.99","2750","110","570","620","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:30:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","37","-8","41.0","46.25","-78","-78","49","55","-78","-78","-78","49","46","75","27","43","-12","-11","-12","-12","14","28.6","0.0","5.800000000000001","62","26.99","2750","109","580","620","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:35:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","37","-8","41.5","46.25","-78","-78","49","55","-78","-78","-78","49","46","76","27","45","-12","-10","-12","-7","14","28.6","0.0","5.800000000000001","61","26.63","2700","109","580","620","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:40:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","37","-8","41.5","46.75","-78","-78","49","55","-78","-78","-78","49","46","77","27","42","-13","-11","-12","-12","14","29.0","0.0","5.800000000000001","61","26.99","2750","109","580","630","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","37","-8","41.5","46.75","-78","-78","49","55","-78","-78","-78","49","47","79","27","42","-13","-11","-12","-12","14","29.6","0.0","5.800000000000001","61","26.99","2750","109","580","620","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","37","-8","41.75","47.25","-78","-78","49","55","-78","-78","-78","49","47","79","28","42","-13","-11","-12","-12","13","29.6","0.0","5.800000000000001","62","27.34","2750","109","580","610","0","0","4.0","10.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 16:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","37","-8","41.75","47.25","-78","-78","49","55","-78","-78","-78","49","47","79","28","42","-13","-11","-12","-12","12","29.6","0.0","5.800000000000001","61","26.99","2750","109","570","610","0","0","4.0","10.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","37","-8","42.25","47.25","-78","-78","44","55","-78","-78","-78","44","47","79","28","43","-13","-11","-12","-12","12","29.8","0.0","5.800000000000001","61","26.63","2750","108","570","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","42.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","72","28","45","-11","-4","-10","9","10","27.0","0.0","3.4000000000000004","38","26.99","2750","108","530","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","42.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","28","45","-11","-4","-9","10","10","26.8","0.0","3.4000000000000004","38","26.99","2750","108","530","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","28","45","-11","-4","-10","10","10","26.8","0.0","3.4000000000000004","38","26.27","2650","106","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","28","45","-11","-4","-10","10","9","26.8","0.0","3.4000000000000004","37","25.91","2600","105","520","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","41.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","28","45","-11","-5","-10","10","9","26.8","0.0","3.4000000000000004","38","24.12","2500","102","530","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","28","45","-11","-5","-10","10","9","26.8","0.0","3.4000000000000004","38","23.05","2350","99","530","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","28","45","-12","-5","-10","10","9","26.8","0.0","3.4000000000000004","38","22.33","2250","96","540","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"29.Nov.2018 17:40:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","28","45","-12","-5","-10","10","9","26.8","0.0","3.4000000000000004","37","21.26","2200","94","540","580","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
