"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Nov.2018 03:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","72","27","39","-9","-6","-8","9","13","27.6","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 03:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","27","39","-9","-6","-8","9","13","26.0","0.0","2.6","29","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 03:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","62","27","39","-9","-7","-8","9","13","26.0","0.0","2.6","29","14.81","1600","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 03:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","64","27","38","-10","-7","-8","9","13","28.0","0.0","2.8000000000000003","29","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 03:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","27","39","-9","-6","-8","9","13","26.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","62","27","42","-9","-6","-8","10","13","25.6","0.0","2.6","29","15.17","1600","80","510","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","27","39","-9","-6","-8","10","13","25.8","0.0","2.6","30","15.17","1600","80","500","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","27","40","-9","-6","-8","9","13","25.8","0.0","2.6","29","15.17","1600","80","510","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","27","40","-9","-6","-8","9","13","25.8","0.0","2.6","29","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","27","42","-9","-6","-8","9","13","25.6","0.0","2.6","29","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","27","40","-9","-6","-8","8","12","25.8","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","27","40","-9","-6","-8","9","12","25.8","0.0","2.6","29","14.81","1600","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","27","38","-9","-7","-8","9","12","27.0","0.0","2.8000000000000003","29","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","67","27","38","-9","-7","-8","9","13","27.6","0.0","2.8000000000000003","29","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","67","27","38","-9","-6","-8","9","14","26.6","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","64","27","38","-9","-6","-8","9","14","26.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","510","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 04:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","38","-9","-6","-8","9","13","26.6","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","61","27","38","-9","-6","-8","9","14","26.0","0.0","2.6","29","14.81","1600","80","510","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","61","27","38","-9","-6","-8","9","14","26.400000000000002","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","61","27","38","-9","-6","-8","9","13","26.8","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","64","27","38","-9","-6","-8","9","13","26.8","0.0","2.8000000000000003","30","14.81","1600","80","500","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","65","27","38","-9","-6","-8","9","13","26.6","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","38","-9","-6","-8","9","14","26.8","0.0","2.8000000000000003","29","14.81","1600","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","64","27","38","-9","-6","-8","9","14","26.400000000000002","0.0","2.6","29","14.45","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","38","-9","-6","-8","9","13","26.0","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","38","-9","-6","-8","9","13","26.6","0.0","2.8000000000000003","29","14.81","1600","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","38","-9","-6","-8","9","13","26.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","63","27","38","-9","-6","-8","9","14","27.0","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 05:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","65","27","38","-9","-6","-8","9","14","26.400000000000002","0.0","2.8000000000000003","29","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","38","-9","-6","-8","9","14","26.0","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","63","27","38","-9","-6","-8","9","14","27.0","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","63","27","38","-9","-6","-8","9","14","25.8","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","60","27","38","-9","-6","-8","9","13","26.0","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-5","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","63","27","38","-9","-7","-8","9","14","28.400000000000002","0.0","3.0","32","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","72","27","38","-9","-6","-8","9","14","28.0","0.0","3.0","33","14.45","1550","80","510","540","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","27","38","-9","-6","-8","9","14","27.0","0.0","3.0","32","14.81","1600","80","520","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","66","27","38","-9","-6","-8","9","14","26.6","0.0","3.0","32","14.81","1550","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","64","27","38","-9","-6","-8","9","14","27.0","0.0","3.0","33","14.45","1550","80","510","540","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-5","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","27","38","-9","-6","-8","9","14","27.8","0.0","3.0","33","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","67","27","38","-9","-6","-8","9","14","26.6","0.0","3.0","33","14.81","1600","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 06:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","64","27","38","-9","-6","-8","9","14","26.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-5","38.25","41.5","-78","-78","37","55","-78","-78","-78","37","41","60","27","37","-8","0","-7","8","13","16.8","0.0","0.4","0","14.81","1600","80","560","600","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-5","38.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","36","27","36","-6","-4","9","9","5","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.75","37.75","-78","-78","37","55","-78","-78","-78","37","37","28","27","35","-6","-1","10","7","4","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.75","37.75","-78","-78","37","55","-78","-78","-78","37","37","23","27","34","-6","0","8","6","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","21","27","34","-6","0","6","5","2","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","18","27","34","-6","0","5","4","1","6.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","17","27","33","-6","-1","4","3","1","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","16","26","33","-6","-1","3","3","0","5.6000000000000005","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","14","26","33","-6","-2","2","2","0","6.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","36","14","26","33","-6","-2","1","2","0","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","35","13","26","32","-6","-3","1","1","-1","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 07:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-5","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","13","26","32","-6","-3","0","1","-1","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-6","35.75","35.75","-78","-78","38","55","-78","-78","-78","38","35","11","26","32","-6","-3","0","1","-1","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-6","35.25","35.25","-78","-78","38","55","-78","-78","-78","38","35","11","26","32","-7","-3","-1","0","-1","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-6","35.0","35.0","-78","-78","38","55","-78","-78","-78","38","35","9","26","32","-7","-3","-1","0","-1","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-6","35.0","35.0","-78","-78","38","55","-78","-78","-78","38","35","9","26","32","-7","-4","-2","0","-1","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-6","35.0","34.5","-78","-78","38","55","-78","-78","-78","38","34","9","25","32","-7","-4","-2","-1","-3","5.6000000000000005","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-6","34.5","34.5","-78","-78","38","55","-78","-78","-78","38","34","8","25","31","-7","-4","-2","-1","-3","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-5","34.5","34.25","-78","-78","37","55","-78","-78","-78","37","34","8","25","31","-7","-5","-2","-1","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","8","25","31","-7","-6","-3","-2","-3","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","33","6","25","31","-6","-6","-3","-2","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","6","25","31","-6","-6","-3","-2","-3","6.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-5","33.75","33.25","-78","-78","37","55","-78","-78","-78","37","33","6","25","31","-6","-6","-3","-2","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 08:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-5","33.25","33.25","-78","-78","37","55","-78","-78","-78","37","33","6","25","31","-6","-6","-3","-2","-3","6.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-5","33.25","33.25","-78","-78","37","55","-78","-78","-78","37","33","6","25","31","-6","-5","-3","-2","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-5","33.0","33.0","-78","-78","37","55","-78","-78","-78","37","33","3","25","30","-6","-5","-3","-2","-3","6.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-5","33.0","33.0","-78","-78","37","55","-78","-78","-78","37","32","3","25","30","-6","-5","-3","-2","-3","6.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-5","32.5","32.5","-78","-78","37","55","-78","-78","-78","37","32","3","25","30","-6","-6","-3","-2","-3","6.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-5","32.5","32.5","-78","-78","37","55","-78","-78","-78","37","32","3","25","30","-6","-6","-3","-3","-3","6.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-5","32.5","32.25","-78","-78","37","55","-78","-78","-78","37","32","3","25","30","-6","-5","-3","-3","-3","6.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-4","32.25","32.25","-78","-78","37","55","-78","-78","-78","37","32","3","25","30","-6","-5","-3","-3","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-4","32.25","31.75","-78","-78","37","54","-78","-78","-78","37","31","3","25","29","-6","-5","-3","-3","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-4","31.75","31.75","-78","-78","37","54","-78","-78","-78","37","31","3","25","29","-6","-5","-3","-3","-3","6.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-4","31.75","31.75","-78","-78","37","54","-78","-78","-78","37","31","3","25","29","-6","-5","-3","-3","-3","6.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-4","31.5","33.0","-78","-78","37","54","-78","-78","-78","37","33","32","25","33","-7","-2","-5","5","4","19.8","0.0","2.4000000000000004","32","14.09","1550","80","510","550","0","0","1.4000000000000001","1.4000000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 09:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-4","31.5","32.5","-78","-78","37","54","-78","-78","-78","37","32","37","25","32","-6","-1","-5","17","8","19.6","0.0","2.2","32","24.48","2600","106","510","550","0","0","1.4000000000000001","2.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-4","31.5","33.25","-78","-78","37","54","-78","-78","-78","37","33","41","25","33","-7","-1","-6","17","10","20.200000000000003","0.0","3.0","39","25.55","2700","109","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-4","31.75","35.25","-78","-78","37","54","-78","-78","-78","37","35","46","25","36","-8","0","-8","10","11","21.8","0.0","4.0","50","24.84","2600","107","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-4","31.75","37.0","-78","-78","37","54","-78","-78","-78","37","37","50","25","38","-9","1","-9","7","13","22.8","0.0","5.2","60","24.48","2550","107","570","600","0","0","3.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-3","32.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","52","25","36","-8","-4","-7","17","13","21.8","0.0","3.8000000000000003","48","24.84","2550","107","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","32.5","36.25","-78","-78","36","53","-78","-78","-78","36","36","54","25","36","-8","-4","-7","16","13","22.200000000000003","0.0","3.8000000000000003","48","24.48","2550","107","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","32.5","36.5","-78","-78","36","53","-78","-78","-78","36","37","56","25","37","-8","-7","-7","-6","13","22.400000000000002","0.0","4.0","48","24.48","2550","106","540","580","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.0","37.0","-78","-78","36","53","-78","-78","-78","36","37","55","25","38","-8","-7","-7","-7","14","22.6","0.0","4.0","47","24.48","2550","106","540","580","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","33.0","37.0","-78","-78","36","53","-78","-78","-78","36","37","54","25","38","-8","-2","-7","10","14","22.6","0.0","3.6","44","24.48","2550","106","530","570","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","52","25","38","-7","-1","-7","9","14","22.8","0.0","3.6","44","24.48","2550","106","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","51","25","38","-7","-1","-6","8","14","22.8","0.0","3.2","40","23.40","2450","103","520","570","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","50","25","38","-7","-2","-6","9","14","22.6","0.0","3.0","36","23.76","2450","103","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 10:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","25","38","-7","-2","-6","10","14","22.6","0.0","3.0","35","23.76","2450","103","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","48","25","38","-6","-2","-6","10","14","22.6","0.0","3.0","35","22.69","2300","100","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","47","25","36","-5","-2","-4","11","14","21.6","0.0","2.0","22","21.26","2250","98","480","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","43","25","36","-5","-2","-4","10","14","21.400000000000002","0.0","1.8","22","21.61","2250","98","480","530","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","41","25","36","-5","-2","-3","10","14","21.6","0.0","1.8","22","20.54","2150","95","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-4","-2","-3","11","14","21.200000000000003","0.0","1.6","20","19.47","2050","92","480","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-4","-2","-3","11","14","21.200000000000003","0.0","1.6","19","18.39","1900","89","480","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","25","36","-4","-2","-3","11","14","21.400000000000002","0.0","1.6","19","17.32","1850","87","480","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-1","33.25","35.25","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-4","-2","-3","9","14","21.400000000000002","0.0","1.6","20","16.96","1800","86","480","520","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-4","-2","-3","11","13","21.6","0.0","1.6","20","15.17","1650","82","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-4","-2","-3","11","14","21.6","0.0","1.6","19","14.81","1550","81","460","500","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-4","-2","-3","11","14","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 11:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","33.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","39","25","36","-4","-2","-3","11","14","21.6","0.0","1.6","20","14.45","1550","80","480","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","40","25","36","-4","-3","-3","11","14","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","35","40","25","36","-4","-3","-3","11","14","21.6","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","40","25","36","-4","-3","-3","11","14","21.6","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","33.0","36.25","-78","-78","34","50","-78","-78","-78","34","36","41","25","36","-4","-3","-3","11","14","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","33.0","36.25","-78","-78","34","50","-78","-78","-78","34","36","41","25","36","-4","-3","-3","11","14","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","41","25","36","-4","-3","-3","11","14","21.6","0.0","1.6","20","14.81","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","33.0","36.25","-78","-78","34","50","-78","-78","-78","34","36","41","25","36","-4","-3","-3","11","14","21.8","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","28","25","32","-1","1","8","9","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","23","25","31","-1","0","9","8","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","21","25","31","-1","0","9","7","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","2","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","18","25","30","-1","1","8","7","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 12:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","2","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","31","17","25","30","-1","1","7","7","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","16","25","29","-1","1","7","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","14","25","29","-1","2","6","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","31.75","31.5","-78","-78","34","50","-78","-78","-78","34","31","14","25","29","-1","1","6","6","4","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","13","25","29","-1","2","5","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","13","25","29","-1","0","5","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","0","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","0","4","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","30","11","24","29","-1","0","4","4","3","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","0","30.5","30.5","-78","-78","34","50","-78","-78","-78","34","30","9","24","28","-1","1","3","4","3","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","0","30.5","30.5","-78","-78","34","50","-78","-78","-78","34","30","9","24","28","-2","1","3","3","2","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","0","30.25","30.25","-78","-78","34","50","-78","-78","-78","34","30","8","24","28","-2","1","3","3","2","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 13:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-1","30.25","31.5","-78","-78","35","51","-78","-78","-78","35","31","31","24","32","-4","-11","-3","3","5","19.6","0.0","2.8000000000000003","40","14.09","1500","80","510","550","0","0","1.8","1.0","0.0","0.0","0.0","0.0"
