"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Nov.2018 14:00:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-1","30.5","35.0","-78","-78","45","51","-78","-78","-78","45","35","44","24","36","-7","2","-6","7","11","21.400000000000002","0.0","3.6","47","25.55","2650","109","530","570","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:05:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-1","31.0","35.0","-78","-78","45","51","-78","-78","-78","45","35","47","24","36","-6","3","-5","7","13","21.400000000000002","0.0","3.8000000000000003","47","25.91","2650","109","520","570","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:10:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-1","31.0","35.75","-78","-78","45","51","-78","-78","-78","45","36","51","24","36","-6","-2","-5","18","14","21.8","0.0","3.8000000000000003","48","20.90","2150","96","530","570","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:15:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-1","31.5","36.25","-78","-78","45","51","-78","-78","-78","45","36","54","24","37","-6","-2","-5","17","14","22.200000000000003","0.0","3.8000000000000003","48","20.54","2150","96","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:20:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-1","31.75","37.0","-78","-78","45","51","-78","-78","-78","45","37","55","24","37","-6","-5","-6","4","14","22.6","0.0","3.8000000000000003","47","20.54","2200","96","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:25:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-1","31.75","37.5","-78","-78","45","51","-78","-78","-78","45","37","55","24","38","-7","-6","-6","-6","15","22.8","0.0","4.0","48","21.26","2200","96","530","570","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:30:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-1","32.25","37.5","-78","-78","45","51","-78","-78","-78","45","37","56","24","38","-7","-5","-6","-3","15","23.200000000000003","0.0","4.0","48","20.90","2200","96","530","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:35:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-1","32.5","37.75","-78","-78","45","51","-78","-78","-78","45","38","57","24","38","-7","-6","-6","-6","16","23.200000000000003","0.0","4.0","47","21.26","2200","96","540","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:40:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-1","32.5","38.75","-78","-78","45","51","-78","-78","-78","45","38","58","24","38","-7","-6","-7","-5","16","23.6","0.0","4.0","48","21.26","2200","96","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:45:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-1","33.25","37.75","-78","-78","45","51","-78","-78","-78","45","38","59","25","34","-7","-6","-7","-7","16","24.200000000000003","0.0","4.2","49","25.55","2650","108","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:50:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-1","33.25","38.25","-78","-78","46","52","-78","-78","-78","46","38","61","25","34","-7","-6","-7","-7","16","24.200000000000003","0.0","4.2","48","26.27","2750","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 14:55:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-1","33.75","38.25","-78","-78","46","52","-78","-78","-78","46","38","61","25","34","-7","-6","-7","-7","16","24.200000000000003","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:00:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-2","33.75","38.75","-78","-78","45","51","-78","-78","-78","45","38","61","25","36","-7","-6","-7","-7","16","23.8","0.0","4.2","49","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:05:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-2","34.25","39.25","-78","-78","46","52","-78","-78","-78","46","39","61","25","36","-7","-6","-7","-5","16","24.200000000000003","0.0","4.2","49","25.55","2650","107","540","580","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:10:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-2","34.5","39.25","-78","-78","46","52","-78","-78","-78","46","39","62","25","35","-8","-6","-7","-7","16","24.6","0.0","4.2","49","26.27","2700","109","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:15:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-2","34.5","39.5","-78","-78","46","52","-78","-78","-78","46","39","65","25","35","-8","-7","-7","-7","16","24.8","0.0","4.2","49","26.27","2700","109","540","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:20:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-2","35.0","39.5","-78","-78","46","52","-78","-78","-78","46","40","65","25","35","-8","-7","-7","-7","16","25.0","0.0","4.2","48","26.27","2700","109","550","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:25:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","35.25","40.0","-78","-78","46","52","-78","-78","-78","46","40","65","25","36","-8","-7","-7","-7","16","25.0","0.0","4.2","49","26.63","2700","109","540","590","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:30:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","35.25","40.0","-78","-78","46","52","-78","-78","-78","46","40","65","25","36","-8","-7","-7","-7","16","24.8","0.0","4.2","49","26.63","2700","109","530","580","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:35:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","35.75","40.5","-78","-78","46","52","-78","-78","-78","46","41","65","25","36","-8","-7","-7","-7","16","25.0","0.0","4.2","49","25.55","2600","107","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:40:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","35.75","41.0","-78","-78","46","52","-78","-78","-78","46","41","65","25","37","-8","-6","-7","-7","16","25.400000000000002","0.0","4.2","48","25.91","2650","107","540","580","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:45:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","36.25","41.0","-78","-78","46","52","-78","-78","-78","46","41","65","25","37","-8","-6","-7","-7","17","25.400000000000002","0.0","4.2","49","26.27","2700","109","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:50:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","36.5","41.5","-78","-78","46","52","-78","-78","-78","46","41","66","25","38","-8","-6","-7","-7","17","25.400000000000002","0.0","4.2","48","26.27","2700","109","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 15:55:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","36.5","41.5","-78","-78","46","52","-78","-78","-78","46","41","66","25","38","-8","-6","-7","-7","17","25.6","0.0","4.2","48","26.27","2700","109","540","590","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:00:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","37.0","41.5","-78","-78","46","52","-78","-78","-78","46","41","66","25","38","-8","-6","-7","-7","17","25.6","0.0","4.2","49","26.27","2700","109","550","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:05:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","37.0","41.75","-78","-78","46","52","-78","-78","-78","46","42","67","25","39","-7","-6","-7","-7","17","25.8","0.0","4.4","49","25.91","2600","107","550","590","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:10:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-2","37.5","42.25","-78","-78","46","52","-78","-78","-78","46","42","67","26","39","-7","-6","-7","-7","17","25.8","0.0","4.4","49","25.91","2650","108","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:15:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-2","37.5","42.25","-78","-78","46","52","-78","-78","-78","46","42","67","26","39","-8","-6","-7","-7","17","26.0","0.0","4.4","49","26.27","2700","108","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:20:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-2","37.75","42.25","-78","-78","46","52","-78","-78","-78","46","42","67","26","40","-8","-7","-7","-7","17","26.0","0.0","4.4","49","26.27","2700","108","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:25:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","37.75","42.75","-78","-78","46","52","-78","-78","-78","46","42","68","26","40","-8","-6","-7","-7","17","26.400000000000002","0.0","4.4","49","26.63","2700","108","540","580","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:30:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-2","38.25","43.25","-78","-78","46","52","-78","-78","-78","46","43","69","26","39","-8","-7","-7","-7","17","27.0","0.0","4.6000000000000005","51","25.91","2650","108","540","570","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:35:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-2","38.25","43.25","-78","-78","46","52","-78","-78","-78","46","43","72","26","38","-8","-7","-7","-7","18","27.400000000000002","0.0","4.6000000000000005","51","25.91","2700","108","540","580","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:40:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-2","38.75","43.75","-78","-78","46","52","-78","-78","-78","46","43","72","26","39","-8","-7","-7","-7","18","27.400000000000002","0.0","4.6000000000000005","50","26.27","2700","108","540","580","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:45:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-2","38.75","43.75","-78","-78","46","52","-78","-78","-78","46","43","72","26","39","-8","-7","-8","-7","18","27.400000000000002","0.0","4.6000000000000005","50","26.27","2700","108","540","580","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:50:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-2","39.25","43.75","-78","-78","46","52","-78","-78","-78","46","44","72","26","40","-8","-7","-8","-7","18","27.6","0.0","4.6000000000000005","50","26.63","2700","108","550","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 16:55:31","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","-2","39.25","44.25","-78","-78","46","52","-78","-78","-78","46","44","72","26","40","-8","-7","-8","-7","18","27.6","0.0","4.6000000000000005","51","26.27","2700","108","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:00:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","-2","39.5","44.25","-78","-78","41","52","-78","-78","-78","41","44","72","26","40","-8","-7","-8","-7","17","27.6","0.0","4.6000000000000005","50","26.63","2750","108","540","580","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","63","26","42","-6","-1","-5","13","16","25.0","0.0","2.8000000000000003","31","25.91","2700","107","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:10:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","39.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-6","-1","-5","13","16","25.0","0.0","2.8000000000000003","31","25.55","2600","105","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","39.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","16","25.0","0.0","2.8000000000000003","30","24.48","2550","103","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","39.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","14","25.0","0.0","2.8000000000000003","31","23.76","2450","101","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:25:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","39.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","26","42","-6","-2","-5","12","14","25.0","0.0","2.8000000000000003","30","22.33","2300","98","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","39.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-6","-2","-5","12","15","25.0","0.0","2.8000000000000003","31","21.98","2250","96","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","39.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-6","-2","-5","12","15","25.400000000000002","0.0","2.8000000000000003","30","20.90","2150","93","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:40:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","38.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","15","25.400000000000002","0.0","2.8000000000000003","31","19.82","2050","91","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","54","26","42","-6","-2","-5","12","15","25.400000000000002","0.0","2.8000000000000003","30","18.75","1950","89","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:50:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","54","26","42","-6","-2","-5","12","15","25.400000000000002","0.0","2.8000000000000003","30","17.68","1850","86","490","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 17:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-3","38.75","42.75","-78","-78","41","53","-78","-78","-78","41","42","54","26","43","-6","-2","-5","12","15","25.6","0.0","2.8000000000000003","31","16.60","1750","84","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:00:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-3","-5","12","14","25.0","0.0","2.4000000000000004","27","15.17","1600","81","490","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-6","-3","-5","12","14","25.0","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:10:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","38.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-6","-3","-5","12","15","25.0","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-6","-3","-5","12","15","25.0","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-6","-3","-5","12","14","25.0","0.0","2.4000000000000004","27","14.81","1600","80","500","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:25:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-6","-3","-5","12","14","25.0","0.0","2.4000000000000004","27","14.81","1600","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-7","-4","-6","12","14","25.0","0.0","2.4000000000000004","26","14.81","1600","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","26","42","-7","-4","-6","12","14","25.0","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:40:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-7","-4","-6","12","14","25.0","0.0","2.4000000000000004","27","14.81","1600","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-7","-4","-6","12","14","25.0","0.0","2.4000000000000004","26","14.81","1550","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:50:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-7","-4","-6","12","14","25.0","0.0","2.4000000000000004","26","14.45","1550","80","510","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 18:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-7","-4","-6","11","14","25.0","0.0","2.4000000000000004","27","14.45","1550","80","500","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:00:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-7","-4","-6","11","14","24.8","0.0","2.4000000000000004","26","14.81","1550","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-7","-5","-6","11","14","25.0","0.0","2.4000000000000004","27","14.45","1550","80","500","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:10:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-8","-5","-6","11","14","24.8","0.0","2.4000000000000004","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-8","-5","-6","11","14","24.8","0.0","2.4000000000000004","26","14.45","1550","80","500","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-5","-6","11","14","24.8","0.0","2.4000000000000004","27","14.81","1550","80","490","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:25:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-5","-7","11","14","24.8","0.0","2.4000000000000004","27","14.81","1550","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-5","-7","11","14","24.8","0.0","2.4000000000000004","26","14.45","1550","80","510","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-5","-7","11","14","24.8","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:40:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-5","-7","11","13","24.6","0.0","2.4000000000000004","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-5","-7","11","13","24.8","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:50:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-5","-7","11","13","24.8","0.0","2.4000000000000004","27","14.81","1600","80","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 19:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-6","-7","11","13","24.6","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:00:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-8","-6","-7","10","13","24.8","0.0","2.4000000000000004","27","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","54","26","41","-9","-6","-7","10","13","24.8","0.0","2.4000000000000004","28","14.81","1600","80","500","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:10:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","26","38","-9","-6","-7","9","13","25.0","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","26","38","-9","-6","-8","9","13","25.0","0.0","2.6","29","14.45","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","57","26","37","-9","-6","-8","9","13","25.6","0.0","2.6","28","14.81","1550","80","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:25:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","61","26","37","-9","-6","-8","9","13","26.0","0.0","2.6","28","14.81","1550","80","510","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","65","26","37","-10","-7","-9","9","14","29.400000000000002","0.0","3.2","34","14.45","1550","80","520","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","43","78","26","37","-10","-6","-9","10","15","30.400000000000002","0.0","3.6","38","14.81","1550","80","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:40:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","76","26","37","-10","-5","-9","9","14","27.6","0.0","3.4000000000000004","37","14.81","1550","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","69","26","37","-10","-6","-9","9","14","27.400000000000002","0.0","3.4000000000000004","37","14.81","1550","80","510","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:50:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","43","67","26","38","-10","-6","-9","9","14","27.6","0.0","3.4000000000000004","38","15.89","1650","82","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 20:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","43","68","26","38","-10","-6","-9","9","14","27.6","0.0","3.4000000000000004","37","15.53","1650","82","520","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:00:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","43","68","26","38","-10","-6","-9","9","14","27.400000000000002","0.0","3.4000000000000004","38","15.89","1650","82","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","26","38","-10","-6","-9","8","14","27.6","0.0","3.4000000000000004","37","14.81","1600","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:10:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","68","26","38","-10","-6","-9","9","14","27.8","0.0","3.4000000000000004","38","15.53","1650","82","510","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","67","26","38","-10","-6","-9","9","14","27.6","0.0","3.4000000000000004","37","15.89","1650","82","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","26","38","-10","-6","-9","8","14","27.8","0.0","3.4000000000000004","38","14.81","1550","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:25:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","68","26","38","-10","-6","-9","9","14","27.6","0.0","3.4000000000000004","38","15.89","1650","82","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","26","38","-10","-6","-9","9","14","27.6","0.0","3.4000000000000004","38","15.89","1650","82","510","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","69","26","38","-10","-6","-9","9","14","28.0","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:40:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","69","26","38","-10","-6","-9","9","14","28.0","0.0","3.4000000000000004","37","15.89","1650","82","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-7","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","68","26","38","-11","-6","-9","9","14","27.8","0.0","3.4000000000000004","37","15.89","1650","82","530","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:50:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-7","37.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","70","26","38","-11","-6","-10","9","14","29.0","0.0","3.6","40","15.89","1650","82","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 21:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","74","26","38","-11","-6","-10","9","14","29.0","0.0","3.8000000000000003","40","15.53","1650","82","530","570","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:00:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-7","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","72","26","38","-11","-6","-10","9","14","29.400000000000002","0.0","4.0","44","18.75","1950","90","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","77","26","38","-11","-5","-10","9","14","29.6","0.0","4.2","44","19.11","2000","90","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:10:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","75","26","38","-11","-5","-10","9","14","29.400000000000002","0.0","4.2","45","19.11","2000","90","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","27","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","39","-11","-5","-10","9","14","28.8","0.0","4.2","45","19.11","2000","90","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","27","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","72","27","39","-11","-5","-10","9","14","28.8","0.0","4.2","45","19.47","2000","90","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:25:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","27","39","-11","-5","-10","9","14","29.400000000000002","0.0","4.2","45","19.11","2000","90","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","27","39","-11","-5","-10","9","14","29.0","0.0","4.2","44","19.47","2000","90","540","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","27","39","-11","-5","-10","9","14","29.400000000000002","0.0","4.2","45","19.47","2000","90","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:40:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","27","39","-11","-5","-10","9","14","29.400000000000002","0.0","4.2","45","18.75","1950","90","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","27","39","-11","-5","-10","9","14","29.6","0.0","4.2","45","19.11","2000","90","530","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:50:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","39","-11","-5","-10","9","14","29.400000000000002","0.0","4.2","45","19.11","2000","90","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 22:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","39","-11","-5","-10","9","14","29.0","0.0","4.0","44","19.11","2000","90","550","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:00:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-11","-5","-10","9","14","29.8","0.0","4.2","45","19.47","2000","90","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:05:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-11","-5","-10","9","14","29.0","0.0","4.2","45","19.47","2000","90","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:10:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","27","40","-11","-5","-10","9","14","28.8","0.0","4.0","45","19.11","2000","90","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:15:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-11","-5","-10","9","14","29.6","0.0","4.2","44","19.47","2000","90","530","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:20:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-12","-5","-10","9","14","29.8","0.0","4.2","45","19.47","2000","90","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:25:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","27","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","76","27","40","-12","-6","-10","9","14","30.0","0.0","4.2","44","19.47","2000","90","540","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:30:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","27","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","40","-12","-6","-10","9","14","29.6","0.0","4.2","45","19.11","2000","90","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:35:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","27","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","76","27","40","-12","-5","-10","9","14","30.0","0.0","4.2","45","19.11","2000","90","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:40:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","27","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","77","27","40","-12","-6","-10","9","14","30.0","0.0","4.2","44","19.11","2000","90","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:45:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-11","-6","-10","9","14","27.400000000000002","0.0","3.6","40","19.47","2000","90","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"30.Nov.2018 23:50:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","68","27","42","-11","-6","-10","9","14","27.0","0.0","3.6","40","19.47","2000","90","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
