"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Nov.2018 23:55:31","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","66","27","41","-11","-6","-10","9","13","27.400000000000002","0.0","3.6","39","19.47","2000","90","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 00:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","27","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","55","45","66","27","42","-11","-3","-10","9","13","27.6","0.0","4.0","45","14.81","1600","80","530","570","0","0","0.0","0.0","0.0","0.0","2.6","4.800000000000001"
"01.Dec.2018 00:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","27","-7","48.75","55.5","-78","-78","44","55","-78","-78","-78","55","55","75","27","52","-12","0","-12","11","15","34.800000000000004","0.0","6.4","63","20.54","3000","116","580","620","0","0","0.0","0.0","0.0","0.0","4.4","9.8"
"01.Dec.2018 00:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","27","-7","51.0","51.5","-78","-78","44","55","-78","-78","-78","55","51","65","27","52","-7","-2","7","28","11","5.6000000000000005","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 00:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","27","-7","43.25","47.25","-78","-78","44","55","-78","-78","-78","55","47","71","27","46","-10","2","-7","11","12","28.0","0.0","4.6000000000000005","49","14.09","2100","90","550","590","0","0","0.0","0.0","0.0","0.0","3.0","3.8000000000000003"
"01.Dec.2018 00:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","27","-7","49.25","53.25","-78","-78","44","55","-78","-78","-78","55","53","72","28","52","-9","5","-8","13","15","32.0","0.0","5.0","49","14.09","2150","90","550","590","0","0","0.0","0.0","0.0","0.0","3.2","3.8000000000000003"
"01.Dec.2018 00:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","28","-7","52.0","54.5","-78","-78","44","55","-78","-78","-78","55","54","75","28","53","-9","5","-8","14","17","32.800000000000004","0.0","5.0","49","24.48","3550","128","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.0"
"01.Dec.2018 00:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","29","-7","53.25","55.0","-78","-78","44","55","-78","-78","-78","55","55","77","28","54","-9","6","-8","14","18","33.6","0.0","5.2","50","25.19","3600","128","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.0"
"01.Dec.2018 00:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","30","-7","53.75","56.25","-78","-78","44","55","-78","-78","-78","55","57","79","28","55","-9","6","-8","15","18","35.2","0.0","6.4","64","25.19","3600","128","560","610","0","0","0.0","0.0","0.0","0.0","4.6000000000000005","4.2"
"01.Dec.2018 00:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","-7","51.0","52.0","-78","-78","44","55","-78","-78","-78","55","52","75","28","51","-8","3","-7","15","18","31.0","0.0","4.6000000000000005","45","25.19","3600","128","540","580","0","0","0.0","0.0","0.0","0.0","3.0","1.8"
"01.Dec.2018 00:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","-7","57.0","59.0","-78","-78","44","55","-78","-78","-78","55","59","85","29","58","-9","-2","-8","34","19","36.6","0.0","3.8000000000000003","34","25.19","3600","128","520","560","0","0","0.0","0.0","0.0","0.0","2.6","3.4000000000000004"
"01.Dec.2018 00:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","34","-7","48.25","48.75","-78","-78","44","55","-78","-78","-78","55","48","77","29","48","-8","-2","-6","12","11","23.200000000000003","0.0","2.6","31","14.45","2150","90","500","560","0","0","0.0","0.0","0.0","0.0","1.8","0.4"
"01.Dec.2018 00:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","35","-8","51.5","54.5","-78","-78","44","55","-78","-78","-78","55","54","74","29","53","-9","5","-8","13","15","32.800000000000004","0.0","5.0","50","13.74","2100","89","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","2.8000000000000003"
"01.Dec.2018 01:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-7","43.25","46.75","-78","-78","44","55","-78","-78","-78","44","45","57","29","49","-5","1","1","30","14","5.4","0.0","0.4","0","16.96","1650","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-8","37.5","38.75","-78","-78","44","55","-78","-78","-78","44","39","65","29","39","-9","-1","-8","8","11","23.400000000000002","0.0","3.6","45","25.55","2600","106","530","560","0","0","2.4000000000000004","2.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-8","37.5","40.5","-78","-78","44","55","-78","-78","-78","44","40","59","29","41","-11","0","-10","8","13","24.200000000000003","0.0","4.2","49","25.91","2650","107","550","600","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-8","37.5","40.5","-78","-78","44","55","-78","-78","-78","44","40","58","29","41","-11","0","-10","8","13","24.400000000000002","0.0","4.2","50","25.91","2650","107","550","590","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-8","37.5","41.75","-78","-78","44","55","-78","-78","-78","44","42","58","28","42","-11","0","-10","8","13","25.0","0.0","4.4","50","16.60","1750","83","570","610","0","0","3.0","5.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-8","37.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","59","28","42","-11","0","-10","8","13","25.400000000000002","0.0","4.2","49","16.60","1750","83","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","37.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","66","28","43","-12","-5","-11","20","14","26.0","0.0","5.4","62","16.60","1750","83","590","630","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","37.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","72","28","43","-13","-11","-12","-11","14","26.400000000000002","0.0","5.4","62","21.61","2250","96","570","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","28","44","-13","-12","-12","-12","14","27.0","0.0","5.6000000000000005","62","21.98","2300","97","580","620","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","71","28","44","-13","-11","-12","-12","14","27.0","0.0","5.4","61","21.98","2300","97","570","620","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","28","42","-13","-11","-12","-12","14","27.400000000000002","0.0","5.4","62","22.33","2300","97","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 01:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","28","42","-13","-11","-12","-12","14","27.6","0.0","5.4","61","22.33","2300","97","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","28","41","-13","-11","-13","-12","14","27.6","0.0","5.4","61","23.40","2400","99","580","620","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","28","41","-13","-11","-13","-12","14","27.6","0.0","5.6000000000000005","61","23.40","2400","99","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","28","43","-13","-11","-13","-12","14","27.8","0.0","5.6000000000000005","62","23.40","2400","99","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","75","28","45","-13","-10","-12","10","13","27.0","0.0","5.0","57","23.76","2450","100","570","610","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","28","41","-13","-12","-12","-12","13","28.400000000000002","0.0","5.2","56","23.76","2450","100","570","610","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","76","28","40","-13","-12","-12","-12","13","28.6","0.0","5.2","56","23.76","2450","100","570","600","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","28","45","-13","-11","-12","4","13","27.0","0.0","4.6000000000000005","51","23.76","2450","100","550","590","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","28","41","-13","-12","-12","-12","13","27.6","0.0","4.6000000000000005","51","24.12","2450","100","560","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","28","41","-13","-12","-12","-12","12","27.6","0.0","4.6000000000000005","51","23.76","2450","100","560","600","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","74","28","41","-13","-12","-12","-12","12","27.8","0.0","4.6000000000000005","51","24.12","2450","100","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","74","28","41","-13","-12","-12","-12","12","27.8","0.0","4.6000000000000005","51","23.76","2450","100","560","600","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 02:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","42","-13","-12","-12","-12","12","27.8","0.0","4.6000000000000005","52","24.12","2450","100","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","28","42","-13","-12","-12","-12","11","27.8","0.0","4.6000000000000005","52","23.76","2450","100","570","610","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","28","42","-13","-12","-12","-12","12","28.0","0.0","4.6000000000000005","52","23.76","2450","100","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","28","41","-13","-12","-12","-11","12","28.400000000000002","0.0","4.6000000000000005","51","23.76","2400","100","570","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","28","42","-13","-12","-12","-12","12","28.400000000000002","0.0","4.6000000000000005","51","23.76","2450","100","570","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","28","42","-14","-12","-12","-12","12","28.400000000000002","0.0","4.6000000000000005","52","23.76","2450","100","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","28","42","-13","-12","-12","-12","12","28.400000000000002","0.0","4.6000000000000005","52","23.76","2400","100","560","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","28","42","-14","-12","-12","-12","12","28.400000000000002","0.0","4.6000000000000005","51","23.40","2400","100","560","600","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","28","42","-14","-12","-13","-12","12","28.400000000000002","0.0","4.6000000000000005","51","23.76","2450","100","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","28","43","-14","-12","-13","-12","12","28.400000000000002","0.0","4.6000000000000005","51","23.76","2450","100","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","28","42","-14","-13","-13","-12","11","28.6","0.0","4.6000000000000005","51","23.40","2400","100","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","80","28","42","-14","-13","-13","-13","12","29.6","0.0","4.800000000000001","51","23.76","2400","100","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 03:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.75","45.75","-78","-78","45","55","-78","-78","-78","45","46","79","28","46","-14","-12","-13","-9","11","27.8","0.0","4.2","47","23.76","2450","100","550","590","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-10","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","28","42","-14","-13","-13","-12","11","28.6","0.0","4.2","46","21.61","2300","97","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-10","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","78","28","42","-14","-13","-13","-13","11","28.8","0.0","4.2","47","22.33","2300","97","540","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-10","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","79","28","42","-14","-13","-13","-13","11","29.6","0.0","4.2","47","22.33","2300","97","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-10","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","80","28","42","-14","-13","-13","-12","11","30.0","0.0","4.2","47","22.33","2300","97","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-10","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","79","28","42","-14","-13","-13","-12","11","29.400000000000002","0.0","4.2","47","22.69","2300","97","550","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-10","42.25","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","28","42","-14","-13","-13","-12","11","28.6","0.0","4.2","46","21.98","2300","97","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","36","-10","42.25","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","28","44","-14","-13","-13","-12","10","28.0","0.0","4.2","47","22.33","2300","97","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","42.25","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","28","45","-13","-6","-12","-1","10","27.0","0.0","3.6","41","21.26","2200","94","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","70","28","45","-13","-5","-12","10","10","27.0","0.0","3.6","41","21.26","2200","94","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","42","20.18","2100","91","550","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","41","19.11","1950","89","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 04:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.75","45.75","-78","-78","45","55","-78","-78","-78","45","45","64","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","41","18.39","1850","87","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.75","45.75","-78","-78","45","55","-78","-78","-78","45","45","64","28","46","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","64","28","46","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","41","16.60","1750","83","540","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","41","16.60","1700","83","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","41","15.53","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.6","42","16.24","1700","82","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-14","-7","-12","9","10","27.400000000000002","0.0","3.6","42","16.24","1700","82","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-14","-7","-12","9","10","27.400000000000002","0.0","3.6","41","15.89","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-14","-7","-12","9","10","27.400000000000002","0.0","3.6","41","15.89","1650","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","27","45","-14","-7","-12","9","10","27.400000000000002","0.0","3.6","42","15.53","1700","82","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","27","45","-14","-7","-13","9","10","27.400000000000002","0.0","3.6","42","15.89","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","27","45","-14","-7","-13","9","10","27.400000000000002","0.0","3.6","42","16.24","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 05:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.25","-78","-78","46","55","-78","-78","-78","46","45","65","27","45","-14","-7","-13","9","10","27.400000000000002","0.0","3.6","42","16.24","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.25","-78","-78","46","55","-78","-78","-78","46","45","65","27","45","-14","-7","-13","9","10","27.400000000000002","0.0","3.8000000000000003","44","16.24","1700","82","550","590","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","27","45","-14","-7","-13","8","10","27.6","0.0","4.0","45","16.24","1700","82","560","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","27","45","-14","-7","-13","8","10","27.400000000000002","0.0","4.0","45","16.24","1700","82","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","27","45","-14","-7","-13","8","10","27.6","0.0","4.0","45","16.24","1700","82","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","27","45","-14","-7","-13","8","10","27.6","0.0","4.0","45","16.24","1700","82","550","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","27","45","-14","-7","-13","8","10","27.400000000000002","0.0","4.0","44","15.89","1700","82","550","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","27","45","-14","-7","-13","8","10","27.6","0.0","4.0","44","16.24","1700","82","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","27","45","-14","-7","-13","8","10","27.6","0.0","4.0","44","16.24","1700","82","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","46","66","27","43","-15","-8","-13","8","10","27.6","0.0","4.0","44","15.89","1700","82","540","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","45","67","27","41","-15","-9","-14","7","10","28.0","0.0","4.0","45","15.53","1700","82","550","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","46","70","27","41","-15","-9","-14","6","10","29.0","0.0","4.0","45","16.24","1700","82","550","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 06:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","46","75","27","41","-15","-9","-14","7","10","30.400000000000002","0.0","4.0","45","16.24","1700","82","550","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","40.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","77","27","41","-15","-9","-14","7","10","30.400000000000002","0.0","4.0","45","16.24","1700","82","550","590","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","40.5","45.75","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-9","-14","7","10","30.400000000000002","0.0","4.2","44","16.24","1700","82","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","46","79","27","41","-15","-9","-14","7","10","31.0","0.0","4.2","44","15.89","1700","82","550","590","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","40.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","80","27","41","-15","-9","-14","7","10","31.0","0.0","4.2","44","16.24","1700","82","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","80","27","41","-15","-9","-13","7","10","30.400000000000002","0.0","4.2","44","16.24","1700","82","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-9","-14","7","10","30.400000000000002","0.0","4.2","44","15.89","1700","82","540","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-9","-14","7","10","30.8","0.0","4.2","45","16.24","1700","82","550","590","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","80","27","41","-15","-9","-14","7","10","31.0","0.0","4.2","45","15.89","1700","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","27","41","-15","-9","-14","7","10","30.400000000000002","0.0","4.2","44","16.24","1700","82","540","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-9","-14","7","10","30.400000000000002","0.0","4.2","45","15.89","1700","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-9","-14","7","10","30.400000000000002","0.0","4.2","45","16.24","1700","82","550","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 07:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-9","-14","7","10","30.8","0.0","4.2","45","15.53","1700","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","27","41","-15","-9","-14","7","10","30.6","0.0","4.2","45","15.89","1700","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-9","-14","7","10","30.6","0.0","4.2","44","16.24","1700","82","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","27","41","-15","-9","-14","7","10","30.6","0.0","4.2","45","15.89","1700","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","80","27","41","-15","-9","-14","7","10","31.6","0.0","4.2","45","15.89","1650","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","81","27","41","-15","-9","-13","7","10","30.6","0.0","4.2","45","15.53","1650","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","80","27","41","-15","-9","-13","7","10","30.8","0.0","4.2","44","16.24","1700","82","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-10","40.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","27","41","-14","-8","-13","7","10","30.400000000000002","0.0","4.2","44","15.89","1700","82","550","600","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","78","27","41","-14","-8","-13","7","10","30.400000000000002","0.0","4.2","45","16.24","1700","82","540","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","79","27","41","-14","-8","-13","7","10","31.400000000000002","0.0","4.2","44","16.24","1700","82","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","81","27","41","-14","-8","-13","8","11","31.0","0.0","4.2","44","16.24","1650","82","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","80","27","41","-14","-8","-13","8","11","30.8","0.0","4.2","44","15.89","1700","82","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 08:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","35","-10","42.75","50.25","-78","-78","45","55","-78","-78","-78","55","51","77","27","49","-14","-4","-14","8","11","30.8","0.0","5.800000000000001","61","12.66","2050","89","580","620","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.6000000000000005"
"01.Dec.2018 09:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","-10","57.0","57.5","-78","-78","45","55","-78","-78","-78","55","57","73","27","56","-7","1","-5","33","12","8.0","0.0","0.4","0","25.55","3650","132","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"01.Dec.2018 09:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","35","-9","47.75","48.25","-78","-78","45","55","-78","-78","-78","55","48","73","28","48","-10","-3","-9","8","7","24.6","0.0","3.2","39","13.02","2100","89","520","560","0","0","0.0","0.0","0.0","0.0","2.2","0.4"
"01.Dec.2018 09:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","-9","51.0","53.25","-78","-78","45","55","-78","-78","-78","55","53","72","28","52","-11","4","-10","12","12","31.8","0.0","4.800000000000001","49","13.02","2050","89","550","590","0","0","0.0","0.0","0.0","0.0","3.2","2.0"
"01.Dec.2018 09:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","37","-9","53.25","54.5","-78","-78","45","55","-78","-78","-78","55","54","75","28","53","-10","4","-9","13","14","32.800000000000004","0.0","5.0","50","24.12","3550","127","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","2.0"
"01.Dec.2018 09:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","-9","53.75","55.5","-78","-78","45","55","-78","-78","-78","55","55","78","28","54","-10","5","-9","13","15","33.6","0.0","5.0","49","24.48","3600","128","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.0"
"01.Dec.2018 09:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","38","-9","54.5","56.25","-78","-78","45","55","-78","-78","-78","55","56","79","28","55","-10","5","-9","13","16","33.800000000000004","0.0","5.2","49","24.84","3600","128","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.2"
"01.Dec.2018 09:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","-9","54.5","55.0","-78","-78","45","55","-78","-78","-78","55","54","75","29","54","-9","2","-7","14","15","21.400000000000002","0.0","2.0","23","25.19","3600","129","500","540","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"01.Dec.2018 09:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","-9","52.5","55.5","-78","-78","45","55","-78","-78","-78","55","55","71","29","55","-12","4","-9","12","14","34.6","0.0","6.4","62","24.84","3600","129","580","620","0","0","0.0","0.0","0.0","0.0","4.4","5.2"
"01.Dec.2018 09:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-9","41.75","42.25","-78","-78","45","55","-78","-78","-78","45","42","59","29","50","-9","-2","6","28","10","5.2","0.0","0.0","0","16.96","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 09:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","-9","38.75","41.5","-78","-78","45","55","-78","-78","-78","45","41","66","29","41","-12","-1","-9","8","10","24.6","0.0","4.2","50","26.27","2650","106","550","580","0","0","2.8000000000000003","4.800000000000001","0.0","0.0","0.0","0.0"
