"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Dec.2018 09:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","-9","38.75","41.5","-78","-78","45","55","-78","-78","-78","45","41","60","29","41","-12","0","-11","8","11","24.8","0.0","4.2","50","25.55","2600","106","550","590","0","0","2.8000000000000003","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 09:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","-9","38.75","41.5","-78","-78","45","55","-78","-78","-78","45","41","59","29","41","-12","0","-11","7","11","24.8","0.0","4.2","50","25.55","2650","106","550","590","0","0","2.8000000000000003","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","-9","38.75","43.25","-78","-78","45","55","-78","-78","-78","45","43","60","29","43","-12","0","-11","8","11","25.8","0.0","4.2","50","14.81","1600","80","550","590","0","0","2.8000000000000003","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-9","38.75","44.25","-78","-78","45","55","-78","-78","-78","45","44","62","29","44","-12","-1","-12","8","12","27.0","0.0","5.4","61","14.81","1600","80","570","610","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-9","38.25","44.75","-78","-78","45","55","-78","-78","-78","45","45","70","28","44","-13","-7","-12","19","13","26.8","0.0","5.4","61","14.81","1600","80","580","620","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-9","38.25","44.75","-78","-78","45","55","-78","-78","-78","45","45","73","28","45","-14","-12","-12","-12","13","27.0","0.0","5.6000000000000005","62","19.82","2050","91","580","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-9","39.25","44.25","-78","-78","45","55","-78","-78","-78","45","44","67","28","44","-14","-12","-13","-13","13","27.0","0.0","5.4","61","25.55","2600","105","580","620","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-8","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","72","28","45","-14","-12","-13","-12","12","27.0","0.0","5.4","61","25.55","2600","105","570","610","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","28","42","-14","-12","-13","-13","12","27.6","0.0","5.4","61","25.55","2600","106","570","620","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","28","42","-14","-12","-13","-13","13","27.8","0.0","5.4","62","25.91","2650","106","580","630","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","76","28","41","-14","-12","-13","-13","13","27.8","0.0","5.6000000000000005","62","25.91","2650","105","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","75","28","45","-13","-10","-12","4","13","27.400000000000002","0.0","5.0","56","25.91","2650","106","560","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","-8","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","28","41","-13","-12","-12","-12","13","28.400000000000002","0.0","5.2","56","25.91","2650","106","560","600","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 10:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","-8","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","77","28","41","-13","-12","-12","-12","13","28.6","0.0","5.2","57","25.91","2650","105","560","600","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","28","44","-13","-12","-12","-11","13","27.6","0.0","4.6000000000000005","51","25.91","2600","105","560","600","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","28","42","-13","-12","-12","-12","12","27.8","0.0","4.6000000000000005","52","25.55","2600","106","560","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","28","41","-13","-12","-12","-12","12","28.0","0.0","4.6000000000000005","52","25.91","2650","106","550","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","28","41","-13","-12","-12","-12","12","28.0","0.0","4.6000000000000005","51","25.91","2650","106","560","600","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","75","28","45","-12","-11","-12","-11","12","27.400000000000002","0.0","4.2","47","25.91","2650","106","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","28","45","-12","-11","-11","-8","12","27.400000000000002","0.0","4.2","47","26.27","2650","106","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","78","28","41","-13","-12","-9","-12","13","31.0","0.0","4.4","46","24.48","2550","103","540","580","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","77","28","45","-11","-4","-10","6","13","26.8","0.0","3.8000000000000003","42","24.12","2450","101","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","68","28","45","-11","-3","-10","11","12","26.8","0.0","3.6","41","23.76","2450","101","540","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-7","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","28","45","-11","-3","-10","10","12","26.8","0.0","3.8000000000000003","41","22.33","2300","98","560","590","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-7","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","28","45","-11","-3","-9","10","13","27.0","0.0","3.8000000000000003","41","21.98","2250","96","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 11:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","45","-11","-3","-9","10","13","27.0","0.0","3.8000000000000003","42","21.26","2200","94","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-11","-3","-9","11","13","27.0","0.0","3.8000000000000003","41","20.54","2100","91","530","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-11","-3","-9","11","13","27.400000000000002","0.0","3.8000000000000003","41","19.11","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-3","-9","11","13","27.0","0.0","3.6","41","19.11","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-3","-9","10","13","27.400000000000002","0.0","3.8000000000000003","42","18.75","2000","89","520","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-10","-3","-9","11","13","27.400000000000002","0.0","3.8000000000000003","42","19.11","2000","89","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-10","-3","-9","11","13","27.400000000000002","0.0","3.8000000000000003","42","19.11","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-10","-3","-9","11","13","27.400000000000002","0.0","3.8000000000000003","42","19.11","1950","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-9","11","13","27.400000000000002","0.0","3.8000000000000003","42","19.11","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-10","-4","-9","11","14","27.400000000000002","0.0","3.8000000000000003","41","19.47","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-9","11","14","27.400000000000002","0.0","3.8000000000000003","42","19.11","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-10","-4","-9","11","14","27.6","0.0","3.8000000000000003","41","19.11","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 12:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-10","-4","-9","11","13","27.6","0.0","3.8000000000000003","41","19.11","2000","89","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","28","45","-10","-4","-9","11","13","27.400000000000002","0.0","3.8000000000000003","42","19.11","1950","89","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","28","45","-10","-4","-9","11","14","27.400000000000002","0.0","3.8000000000000003","42","19.11","2000","89","540","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","41.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","63","28","44","-9","-5","-8","11","13","26.6","0.0","2.8000000000000003","30","18.75","2000","89","510","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-6","41.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","28","44","-9","-5","-8","11","13","26.400000000000002","0.0","2.8000000000000003","31","19.11","2000","89","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","41.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","58","28","44","-9","-6","-8","11","13","26.6","0.0","2.8000000000000003","30","17.68","1850","86","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","41.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","58","28","44","-9","-6","-8","11","12","26.6","0.0","2.8000000000000003","30","16.60","1750","84","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","58","27","44","-10","-6","-8","11","12","26.6","0.0","2.8000000000000003","30","16.24","1700","82","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","58","27","44","-10","-6","-8","11","12","26.6","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","58","27","44","-9","-6","-8","11","12","26.6","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","58","27","44","-10","-6","-8","11","12","26.6","0.0","2.8000000000000003","31","15.17","1600","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","44","58","27","44","-10","-6","-8","11","12","26.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"01.Dec.2018 13:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","58","27","44","-10","-6","-8","10","12","26.400000000000002","0.0","2.8000000000000003","31","15.17","1600","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:00:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-6","40.0","44.25","-78","-78","48","55","-78","-78","-78","48","44","58","27","44","-10","-4","-8","11","12","26.8","0.0","3.6","41","15.17","1600","80","520","560","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:05:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-7","40.0","48.25","-78","-78","49","55","-78","-78","-78","49","48","69","27","48","-11","1","-11","10","14","29.400000000000002","0.0","5.800000000000001","62","14.81","1600","80","570","610","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:10:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-7","40.0","47.25","-78","-78","49","55","-78","-78","-78","49","47","75","27","46","-11","-6","-10","19","14","28.400000000000002","0.0","5.6000000000000005","61","15.17","1600","80","570","610","0","0","3.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:15:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-7","40.5","46.75","-78","-78","49","55","-78","-78","-78","49","47","74","27","47","-12","-10","-11","-10","15","28.6","0.0","5.800000000000001","62","21.26","2150","94","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:20:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-6","41.0","46.25","-78","-78","48","55","-78","-78","-78","48","46","73","27","42","-12","-10","-11","-11","15","28.6","0.0","5.6000000000000005","61","27.70","2800","112","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:25:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-6","41.5","46.25","-78","-78","48","55","-78","-78","-78","48","46","74","27","43","-12","-9","-11","-11","15","28.8","0.0","5.6000000000000005","62","28.42","2850","112","570","600","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:30:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-6","41.5","46.75","-78","-78","48","55","-78","-78","-78","48","46","75","27","44","-12","-9","-11","-11","15","28.8","0.0","5.800000000000001","61","28.42","2850","112","570","600","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:35:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-6","41.75","46.75","-78","-78","48","55","-78","-78","-78","48","47","77","27","44","-12","-9","-11","-11","15","29.0","0.0","5.800000000000001","61","28.06","2800","112","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:40:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-6","41.75","47.25","-78","-78","48","55","-78","-78","-78","48","47","78","28","43","-12","-9","-11","-11","14","29.400000000000002","0.0","5.800000000000001","61","28.06","2850","112","570","610","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:45:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-6","42.25","47.25","-78","-78","48","55","-78","-78","-78","48","47","78","28","43","-12","-9","-11","-11","14","29.6","0.0","5.800000000000001","62","28.42","2850","112","570","610","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:50:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-6","42.25","47.75","-78","-78","48","55","-78","-78","-78","48","47","79","28","43","-12","-9","-11","-10","14","29.8","0.0","5.800000000000001","62","28.42","2850","112","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 14:55:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-6","42.75","47.75","-78","-78","48","55","-78","-78","-78","48","48","79","28","43","-12","-9","-11","-11","14","30.0","0.0","5.800000000000001","62","27.70","2850","112","570","610","0","0","4.0","9.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:00:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-6","42.75","47.75","-78","-78","48","55","-78","-78","-78","48","48","79","28","44","-12","-9","-11","-11","14","29.8","0.0","5.800000000000001","62","28.42","2850","112","570","610","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:05:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","43.25","48.25","-78","-78","48","55","-78","-78","-78","48","48","78","28","45","-12","-9","-11","-11","14","29.8","0.0","5.800000000000001","62","28.42","2850","112","560","610","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:10:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","43.25","48.25","-78","-78","48","55","-78","-78","-78","48","48","79","28","47","-12","-9","-11","-4","13","29.6","0.0","5.800000000000001","61","28.42","2900","112","580","610","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:15:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","43.25","48.75","-78","-78","48","55","-78","-78","-78","48","48","80","28","44","-12","-10","-11","-11","13","30.400000000000002","0.0","5.800000000000001","61","28.06","2850","112","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:20:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","43.75","48.75","-78","-78","48","55","-78","-78","-78","48","48","80","28","44","-12","-10","-11","-11","13","30.400000000000002","0.0","5.800000000000001","61","28.42","2850","112","570","620","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:25:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","43.75","48.75","-78","-78","48","55","-78","-78","-78","48","49","80","28","45","-12","-10","-11","-11","12","30.400000000000002","0.0","5.800000000000001","62","28.42","2850","112","570","610","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:30:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","44.25","48.75","-78","-78","48","55","-78","-78","-78","48","49","81","28","45","-12","-10","-11","-11","12","30.400000000000002","0.0","5.800000000000001","62","28.42","2850","112","570","610","0","0","4.0","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:35:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","44.25","48.75","-78","-78","48","55","-78","-78","-78","48","49","81","28","46","-12","-10","-11","-11","12","30.400000000000002","0.0","5.800000000000001","62","28.06","2850","110","570","610","0","0","4.0","8.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:40:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","44.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","82","28","46","-12","-10","-11","-12","12","30.6","0.0","5.800000000000001","61","28.78","2850","112","560","600","0","0","4.0","10.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:45:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","44.75","49.25","-78","-78","48","55","-78","-78","-78","48","49","82","28","47","-13","-10","-11","-11","11","30.400000000000002","0.0","6.0","62","28.42","2850","112","570","610","0","0","4.0","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:50:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","44.75","49.25","-78","-78","48","55","-78","-78","-78","48","49","83","28","45","-13","-10","-12","-12","11","31.0","0.0","6.0","61","28.42","2850","112","570","610","0","0","4.0","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 15:55:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","44.75","49.25","-78","-78","48","55","-78","-78","-78","48","49","83","28","45","-13","-11","-11","-11","12","30.6","0.0","5.4","56","28.42","2900","112","560","600","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:00:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","82","28","48","-13","-11","-11","-8","11","30.400000000000002","0.0","5.4","56","28.42","2850","112","560","600","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:05:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","81","28","46","-13","-11","-12","-12","11","30.8","0.0","5.4","57","28.78","2900","112","560","600","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:10:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","82","28","46","-13","-11","-12","-5","11","30.8","0.0","5.4","57","28.42","2850","110","560","600","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:15:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","82","28","47","-13","-11","-12","-10","11","30.0","0.0","5.0","52","28.42","2850","112","550","600","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:20:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","81","28","46","-13","-12","-12","-12","10","30.6","0.0","5.0","52","28.42","2850","112","550","590","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:25:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","45.25","48.75","-78","-78","48","55","-78","-78","-78","48","49","83","28","45","-14","-12","-12","-12","11","31.8","0.0","5.0","52","28.42","2900","112","560","590","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:30:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","85","28","45","-14","-12","-12","-10","11","31.0","0.0","5.0","51","27.34","2800","109","550","580","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:35:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","86","28","45","-14","-12","-12","-11","11","31.8","0.0","5.0","51","27.70","2800","109","550","590","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:40:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","86","28","45","-14","-12","-12","-7","10","30.8","0.0","5.0","51","27.70","2800","109","550","590","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:45:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","85","29","45","-15","-13","-13","-13","10","31.400000000000002","0.0","5.0","52","26.99","2750","108","550","590","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:50:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","87","28","45","-16","-14","-14","-13","11","31.400000000000002","0.0","4.800000000000001","52","26.99","2750","108","550","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 16:55:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-6","45.25","42.75","-78","-78","48","55","-78","-78","-78","48","41","61","29","0","0","0","57","5","9","8.0","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:00:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","39","-6","44.75","48.75","-78","-78","48","55","-78","-78","-78","48","49","68","29","49","-7","3","-9","14","15","30.400000000000002","0.0","6.0","62","26.99","2750","110","570","610","0","0","4.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:05:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","44.75","49.25","-78","-78","48","55","-78","-78","-78","48","49","83","29","45","-12","-10","-8","-11","16","35.800000000000004","0.0","6.6000000000000005","63","27.70","2800","110","570","610","0","0","4.4","8.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:10:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","44.75","49.25","-78","-78","48","55","-78","-78","-78","48","49","85","29","49","-10","-8","-9","-2","15","30.0","0.0","5.2","52","27.34","2800","109","550","590","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:15:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","81","29","49","-10","-8","-9","-8","15","30.400000000000002","0.0","5.2","53","26.99","2750","108","540","590","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:20:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","80","29","49","-10","-8","-9","-8","15","30.0","0.0","4.6000000000000005","47","26.99","2750","108","540","570","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:25:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","38","-6","45.25","48.75","-78","-78","48","55","-78","-78","-78","48","49","80","29","49","-10","-9","-9","-8","14","30.0","0.0","4.6000000000000005","48","26.99","2750","108","540","580","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:30:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","78","29","45","-11","-10","-7","-9","14","33.0","0.0","4.800000000000001","48","26.63","2750","108","540","580","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:35:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","82","29","45","-11","-10","-9","-9","14","31.0","0.0","4.6000000000000005","48","26.99","2750","108","540","580","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:40:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","81","29","46","-12","-10","-10","-10","13","30.400000000000002","0.0","4.6000000000000005","47","26.99","2800","110","540","580","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:45:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","45.75","49.25","-78","-78","48","55","-78","-78","-78","48","49","82","29","48","-12","-10","-10","-1","11","30.0","0.0","4.6000000000000005","48","26.63","2750","108","540","580","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:50:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","38","-6","45.25","48.75","-78","-78","48","55","-78","-78","-78","48","49","83","29","45","-14","-12","-12","-12","11","33.4","0.0","4.800000000000001","48","26.63","2750","108","540","580","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 17:55:31","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-6","45.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","84","29","46","-14","-13","-12","-13","10","30.0","0.0","4.4","48","25.91","2600","106","540","580","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-6","45.25","46.75","-78","-78","43","55","-78","-78","-78","43","46","78","29","44","-10","-3","-10","5","10","9.600000000000001","0.0","0.4","0","15.17","1600","80","570","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-5","43.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","31","28","40","-4","1","8","9","4","6.2","0.0","0.0","0","15.53","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-5","43.25","43.75","-78","-78","42","55","-78","-78","-78","42","43","28","28","39","-4","2","8","8","4","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-5","43.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","27","28","39","-4","3","7","8","4","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","42.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","25","28","38","-4","3","7","8","4","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","42.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","24","28","38","-5","3","6","7","4","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","42.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","23","28","38","-5","2","6","7","4","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","41.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","22","28","37","-5","2","6","7","4","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 18:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","41.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","22","28","37","-5","2","5","6","4","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","41.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","21","28","37","-5","2","5","6","4","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","41.0","41.0","-78","-78","42","55","-78","-78","-78","42","41","20","28","37","-5","2","5","6","4","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","41.0","41.0","-78","-78","42","55","-78","-78","-78","42","40","18","28","36","-5","2","4","5","4","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-5","40.5","40.5","-78","-78","42","55","-78","-78","-78","42","40","18","28","36","-5","1","4","5","4","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-5","40.0","40.0","-78","-78","42","55","-78","-78","-78","42","40","17","27","36","-5","1","4","5","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-5","40.0","40.0","-78","-78","42","55","-78","-78","-78","42","39","17","27","36","-5","1","3","4","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-5","39.5","39.5","-78","-78","42","55","-78","-78","-78","42","39","16","27","35","-5","1","3","4","3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-5","39.25","39.5","-78","-78","42","55","-78","-78","-78","42","39","14","27","35","-6","0","3","3","2","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-5","39.25","39.25","-78","-78","42","55","-78","-78","-78","42","39","14","27","35","-6","0","2","3","2","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","38.75","38.25","-78","-78","43","55","-78","-78","-78","43","38","40","27","38","-8","-2","-7","22","5","22.200000000000003","0.0","2.6","32","14.81","1600","80","510","550","0","0","1.8","0.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","38.75","38.75","-78","-78","43","55","-78","-78","-78","43","38","46","27","38","-7","0","-6","22","8","22.8","0.0","2.6","32","25.91","2650","107","520","560","0","0","1.8","0.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 19:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","38.25","39.5","-78","-78","43","55","-78","-78","-78","43","39","49","27","39","-9","0","-7","23","7","23.400000000000002","0.0","3.2","40","25.55","2650","107","530","570","0","0","2.2","2.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-6","38.25","40.0","-78","-78","43","55","-78","-78","-78","43","40","53","27","40","-9","0","-8","19","8","23.8","0.0","3.4000000000000004","40","25.19","2550","105","530","570","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
