"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Dec.2018 20:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-6","38.25","41.5","-78","-78","43","55","-78","-78","-78","43","41","56","27","41","-11","0","-10","8","8","24.8","0.0","4.2","49","25.19","2550","105","550","580","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","62","27","43","-12","-3","-12","9","9","26.400000000000002","0.0","5.4","62","24.84","2550","105","560","600","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","70","27","43","-14","-9","-12","14","10","25.8","0.0","5.4","61","24.48","2550","105","570","610","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-7","38.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","71","27","44","-16","-14","-14","-15","10","26.6","0.0","5.4","62","24.84","2550","105","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","-7","38.75","35.75","-78","-78","44","55","-78","-78","-78","44","34","43","27","3","4","6","43","6","7","11.200000000000001","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","8.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-7","38.25","42.75","-78","-78","44","55","-78","-78","-78","44","42","63","27","43","-9","-2","-10","23","14","26.0","0.0","5.4","62","25.55","2600","106","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","69","27","44","-11","-9","-10","-7","14","26.6","0.0","5.6000000000000005","62","25.55","2600","106","570","610","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","27","44","-11","-9","-10","-10","14","26.8","0.0","5.6000000000000005","61","25.55","2600","106","570","610","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","70","27","45","-12","-9","-10","-10","14","27.400000000000002","0.0","5.6000000000000005","61","25.55","2600","106","560","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","42","-12","-9","-11","-11","14","27.8","0.0","5.6000000000000005","62","25.55","2600","105","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 20:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","43","-12","-9","-11","-11","14","27.8","0.0","5.6000000000000005","62","25.55","2600","105","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-11","-9","-10","1","14","27.400000000000002","0.0","5.2","56","25.19","2600","105","560","600","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","43","-12","-10","-10","-10","14","28.0","0.0","5.2","56","25.55","2600","105","560","600","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","71","27","45","-11","-9","-10","4","13","27.400000000000002","0.0","4.6000000000000005","52","25.19","2600","105","550","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","42","-12","-10","-10","-10","13","27.8","0.0","4.800000000000001","52","24.84","2550","105","540","580","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","42","-12","-10","-10","-10","13","27.8","0.0","4.6000000000000005","52","25.55","2600","105","550","590","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","28","42","-12","-10","-10","-10","12","27.8","0.0","4.800000000000001","52","25.91","2600","105","540","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-7","41.0","45.75","-78","-78","44","55","-78","-78","-78","44","45","73","28","43","-12","-10","-10","-9","11","27.8","0.0","4.800000000000001","52","25.55","2600","105","550","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","28","45","-11","-9","-10","10","10","27.0","0.0","4.2","46","25.91","2600","105","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","28","41","-12","-12","-11","-11","10","28.8","0.0","4.2","47","24.48","2500","101","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","28","44","-11","-1","-11","-8","10","26.8","0.0","3.6","41","23.76","2400","99","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","68","28","45","-11","-3","-9","12","10","26.8","0.0","3.6","41","23.05","2350","98","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 21:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","28","45","-11","-3","-9","10","10","26.8","0.0","3.8000000000000003","42","22.33","2300","97","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","45","-11","-3","-9","10","10","26.8","0.0","3.8000000000000003","41","21.61","2250","95","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","45","-11","-4","-9","10","10","27.0","0.0","3.8000000000000003","41","20.54","2100","92","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","45","-11","-4","-10","10","10","27.0","0.0","3.8000000000000003","41","19.47","2050","90","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","28","45","-12","-4","-10","11","10","27.0","0.0","3.8000000000000003","42","18.39","1900","87","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","28","45","-12","-4","-10","10","10","27.0","0.0","3.6","42","17.32","1850","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-12","-4","-11","10","9","27.0","0.0","3.6","41","16.96","1750","83","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","28","45","-13","-5","-12","10","9","27.0","0.0","3.6","41","16.60","1750","83","520","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","28","45","-14","-6","-12","10","9","26.8","0.0","3.6","42","15.17","1600","80","540","570","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","28","44","-15","-7","-13","9","8","26.8","0.0","3.6","41","15.17","1600","80","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","28","44","-15","-8","-14","9","8","26.6","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","28","44","-16","-8","-14","9","7","26.6","0.0","3.6","41","15.17","1600","80","520","560","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Dec.2018 22:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","28","44","-16","-9","-15","8","7","26.6","0.0","3.6","42","14.81","1600","80","530","570","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-7","40.5","41.5","-78","-78","44","55","-78","-78","-78","44","41","62","28","41","-15","-9","-14","8","7","24.6","0.0","2.6","29","39.88","4000","150","510","550","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","-7","39.5","29.75","-78","-78","44","55","-78","-78","-78","44","27","34","28","18","21","24","33","17","6","20.400000000000002","0.0","1.6","29","15.17","1600","80","0","0","0","0","1.0","10.200000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","37","-7","39.5","46.25","-78","-78","44","55","-78","-78","-78","44","46","67","28","46","-10","-1","-9","26","14","27.8","0.0","5.6000000000000005","62","14.81","1600","80","570","610","0","0","3.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","65","28","44","-9","-3","-9","11","13","26.400000000000002","0.0","3.4000000000000004","38","15.17","1600","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","28","44","-10","-3","-9","10","13","26.400000000000002","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","28","44","-10","-3","-9","10","13","26.400000000000002","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","28","44","-10","-3","-9","11","13","26.6","0.0","3.4000000000000004","38","14.81","1600","80","530","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","28","44","-10","-3","-9","10","13","26.400000000000002","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","28","44","-10","-4","-9","11","13","26.400000000000002","0.0","3.4000000000000004","37","15.17","1600","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","28","44","-10","-4","-9","11","13","26.400000000000002","0.0","3.4000000000000004","37","15.17","1600","80","530","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","13","26.6","0.0","3.4000000000000004","38","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"01.Dec.2018 23:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","11","12","26.6","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","11","12","26.6","0.0","3.4000000000000004","37","14.81","1600","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","11","12","26.6","0.0","3.4000000000000004","38","14.81","1600","80","530","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","12","26.6","0.0","3.4000000000000004","37","14.81","1600","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","11","12","26.6","0.0","3.4000000000000004","37","15.17","1600","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","11","12","26.6","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","12","26.6","0.0","3.4000000000000004","38","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","11","26.6","0.0","3.4000000000000004","37","15.17","1600","80","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","11","11","26.6","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","11","26.6","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","11","26.6","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","11","26.400000000000002","0.0","3.4000000000000004","37","15.17","1600","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 00:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","11","26.6","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","10","26.6","0.0","3.4000000000000004","38","15.17","1600","80","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","10","26.400000000000002","0.0","3.4000000000000004","37","15.17","1600","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","10","26.6","0.0","3.4000000000000004","38","15.17","1600","80","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","10","26.6","0.0","3.4000000000000004","38","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-4","-9","10","10","26.6","0.0","3.4000000000000004","38","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-4","-9","10","9","26.6","0.0","3.4000000000000004","38","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-5","-9","11","9","26.6","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-5","-9","10","9","26.6","0.0","3.4000000000000004","37","14.81","1600","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-5","-9","10","9","26.6","0.0","3.4000000000000004","37","15.17","1600","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-5","-9","10","9","26.6","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-6","-9","10","9","26.400000000000002","0.0","3.4000000000000004","38","14.81","1600","80","530","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 01:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-12","-6","-10","10","9","26.6","0.0","3.4000000000000004","37","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-12","-6","-10","10","9","26.400000000000002","0.0","3.4000000000000004","38","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","43","-13","-7","-11","10","8","26.400000000000002","0.0","3.4000000000000004","38","14.81","1550","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","43","-14","-8","-12","9","8","26.0","0.0","3.4000000000000004","40","14.81","1550","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","61","27","43","-16","-9","-14","9","7","26.0","0.0","3.4000000000000004","40","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-17","-9","-15","8","7","26.0","0.0","3.8000000000000003","44","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-7","39.25","37.0","-78","-78","44","55","-78","-78","-78","44","35","38","27","0","0","0","37","3","4","8.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","57","27","44","-7","-3","-9","19","12","26.8","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","67","27","43","-10","-5","-8","20","13","25.8","0.0","4.0","45","14.81","1600","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","68","27","43","-10","-6","-8","20","12","25.8","0.0","4.0","46","14.81","1550","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","44","-11","-10","-9","-9","12","26.6","0.0","4.2","47","14.81","1600","80","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-10","-9","-9","12","26.8","0.0","4.2","47","14.81","1600","80","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 02:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","27","44","-11","-9","-9","-7","12","26.6","0.0","4.2","47","14.45","1600","80","540","580","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","67","27","44","-11","-10","-9","-10","11","26.8","0.0","4.2","47","14.81","1600","80","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","69","27","44","-12","-10","-10","-9","11","26.8","0.0","4.2","47","14.81","1600","80","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-7","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","68","27","41","-12","-12","-11","-11","11","27.400000000000002","0.0","4.2","46","14.81","1550","80","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","27","44","-13","-12","-11","-7","10","27.0","0.0","4.2","46","14.81","1600","80","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","27","40","-14","-13","-13","-13","10","27.400000000000002","0.0","4.2","46","15.17","1600","80","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","71","27","44","-15","-13","-13","1","10","26.6","0.0","4.0","47","14.81","1600","80","520","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","72","27","42","-17","-16","-16","-16","9","26.6","0.0","4.0","47","14.81","1600","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-7","39.25","35.0","-78","-78","44","55","-78","-78","-78","44","33","43","27","4","9","11","43","9","6","14.200000000000001","0.0","1.2000000000000002","29","40.23","4000","150","0","0","0","0","0.6000000000000001","11.8","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-7","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","66","27","45","-9","-1","-10","25","14","27.400000000000002","0.0","5.6000000000000005","61","15.89","1700","82","570","610","0","0","3.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-7","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","27","40","-12","-10","-8","-10","14","27.6","0.0","4.2","46","15.89","1700","82","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-7","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","39","-11","-10","-10","-10","13","27.8","0.0","4.2","45","15.89","1700","82","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 03:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","40","-12","-10","-10","-10","13","27.6","0.0","4.2","46","16.24","1700","82","540","570","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","44","-11","-10","-10","-2","12","27.400000000000002","0.0","4.2","45","16.24","1700","82","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","27","44","-10","-3","-9","7","11","26.400000000000002","0.0","3.6","40","15.89","1700","82","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-11","-3","-9","11","11","26.400000000000002","0.0","3.6","41","15.89","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","44","-11","-3","-9","10","10","26.400000000000002","0.0","3.6","41","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-11","-3","-9","10","10","26.400000000000002","0.0","3.6","41","15.89","1650","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-11","-3","-9","10","10","26.400000000000002","0.0","3.6","40","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-11","-4","-9","10","9","26.400000000000002","0.0","3.6","40","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-11","-4","-9","10","9","26.400000000000002","0.0","3.6","40","15.89","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-12","-4","-10","10","9","26.0","0.0","3.6","40","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-12","-4","-10","10","8","26.400000000000002","0.0","3.6","41","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-12","-4","-10","10","8","26.400000000000002","0.0","3.6","41","15.89","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 04:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","60","27","43","-12","-5","-11","10","8","26.0","0.0","3.6","40","15.89","1700","82","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","43","-13","-6","-12","9","8","26.0","0.0","3.6","42","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","43","-14","-6","-12","9","8","25.8","0.0","3.8000000000000003","42","15.89","1700","82","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-15","-7","-14","9","8","26.0","0.0","4.0","45","15.89","1700","82","550","590","0","0","2.6","4.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","39.25","42.75","-78","-78","44","55","-78","-78","-78","44","42","64","27","42","-15","-10","-13","21","8","25.400000000000002","0.0","4.2","49","15.89","1700","82","570","600","0","0","2.8000000000000003","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","70","27","43","-16","-12","-14","18","7","25.8","0.0","4.800000000000001","54","15.53","1700","82","560","610","0","0","3.2","4.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-7","39.5","41.0","-78","-78","44","55","-78","-78","-78","44","40","73","27","41","-17","-10","-16","-7","8","24.200000000000003","0.0","2.6","30","39.88","4000","150","530","570","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-7","38.75","38.25","-78","-78","44","55","-78","-78","-78","44","38","43","27","38","20","24","36","19","8","24.8","0.0","3.6","41","23.76","2400","100","520","550","0","0","2.4000000000000004","0.6000000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","38.75","45.75","-78","-78","44","55","-78","-78","-78","44","46","68","27","46","-11","0","-9","18","14","27.8","0.0","5.4","56","16.60","1750","84","570","610","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","27","45","-11","-9","-9","-9","14","26.8","0.0","4.6000000000000005","52","16.96","1750","84","550","580","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","66","27","44","-11","-9","-9","-9","13","26.8","0.0","4.6000000000000005","52","16.60","1750","84","550","590","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","67","27","45","-11","-9","-10","-9","13","27.0","0.0","4.800000000000001","52","16.60","1750","84","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 05:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","69","27","45","-11","-9","-10","-8","13","27.400000000000002","0.0","4.800000000000001","51","16.60","1800","84","540","590","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
