"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Dec.2018 06:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","71","27","44","-11","-9","-9","6","12","26.8","0.0","4.2","46","16.96","1750","84","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","27","45","-12","-10","-10","-10","11","27.0","0.0","4.2","47","16.60","1750","84","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","69","27","44","-12","-11","-10","-11","11","27.0","0.0","4.2","46","16.60","1750","84","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","27","44","-12","-11","-11","-10","10","27.0","0.0","4.2","47","17.32","1850","86","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","41","-13","-12","-12","-12","10","27.400000000000002","0.0","4.2","46","17.32","1850","86","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","42","-14","-12","-12","1","10","27.400000000000002","0.0","4.2","46","16.60","1750","84","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-15","-14","-14","-14","10","28.0","0.0","4.2","47","16.96","1750","84","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","75","27","43","-17","-15","-15","-15","9","26.6","0.0","4.0","47","16.60","1750","84","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-7","40.0","38.25","-78","-78","44","55","-78","-78","-78","44","36","57","27","-1","-2","-1","43","5","7","7.6000000000000005","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","58","27","43","-7","-2","-7","20","12","26.400000000000002","0.0","5.6000000000000005","62","17.68","1850","86","570","610","0","0","3.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.5","45.75","-78","-78","44","55","-78","-78","-78","44","45","69","27","45","-11","-9","-8","8","14","27.400000000000002","0.0","4.2","46","16.96","1800","85","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 06:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","41","-11","-10","-10","-9","13","27.6","0.0","4.2","45","16.96","1800","85","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","27","44","-10","-3","-9","12","13","26.400000000000002","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-3","-9","10","13","26.400000000000002","0.0","3.6","41","17.32","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","12","26.6","0.0","3.6","40","17.32","1800","85","530","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","12","26.400000000000002","0.0","3.6","40","17.32","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-3","-9","10","12","26.6","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-3","-9","11","12","26.6","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-3","-9","11","12","26.6","0.0","3.6","41","17.32","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-3","-9","11","12","26.6","0.0","3.6","41","17.32","1800","85","520","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","11","12","26.6","0.0","3.6","40","16.96","1800","85","540","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","11","12","26.6","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","11","12","26.6","0.0","3.6","40","17.32","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 07:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","11","12","26.6","0.0","3.6","40","17.32","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","11","26.6","0.0","3.6","41","17.32","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","12","26.8","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","11","26.8","0.0","3.6","41","17.32","1850","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","11","26.8","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","11","11","26.8","0.0","3.6","40","17.32","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","11","26.8","0.0","3.6","40","17.32","1850","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","11","11","26.8","0.0","3.6","41","17.32","1800","85","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","11","10","26.8","0.0","3.6","40","17.32","1850","85","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","11","10","26.8","0.0","3.6","41","17.32","1800","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","11","10","26.8","0.0","3.6","41","17.68","1850","85","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","40","16.96","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 08:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","40","17.32","1800","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","41","17.32","1800","85","560","590","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","40","17.68","1850","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","40","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","41","17.32","1800","85","550","600","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","41","17.32","1850","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","40","17.32","1850","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-5","-9","10","9","26.8","0.0","3.6","41","17.68","1850","85","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-5","-10","10","9","26.8","0.0","3.6","41","17.32","1850","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","9","26.8","0.0","3.6","40","17.32","1800","85","530","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","8","26.8","0.0","3.6","40","17.32","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","9","26.8","0.0","3.6","40","16.96","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 09:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-6","-11","10","9","26.8","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-6","-11","10","9","26.8","0.0","3.6","40","16.96","1800","85","530","560","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-14","-7","-12","10","9","26.6","0.0","3.6","40","16.96","1800","85","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-15","-9","-13","9","8","26.6","0.0","3.4000000000000004","40","16.60","1750","83","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-16","-9","-14","8","7","26.6","0.0","3.4000000000000004","40","15.17","1650","81","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","43","64","27","43","-17","-10","-15","8","7","25.400000000000002","0.0","3.4000000000000004","37","39.52","4000","150","520","560","0","0","2.2","10.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-7","39.5","36.5","-78","-78","44","55","-78","-78","-78","44","35","32","27","3","3","3","32","6","5","9.4","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-8","-3","-9","20","13","27.0","0.0","5.6000000000000005","62","14.81","1600","80","560","610","0","0","3.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","27","43","-9","-5","-9","23","14","25.8","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","43","-10","-7","-8","18","14","26.0","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","68","27","45","-10","-10","-9","-9","14","26.8","0.0","4.2","45","15.17","1600","80","540","570","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-10","-9","-9","-9","14","26.8","0.0","4.2","46","14.81","1600","80","540","580","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 10:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","68","27","44","-10","-9","-9","-3","14","26.6","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","65","27","44","-10","-3","-9","5","14","26.400000000000002","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-3","-9","12","14","26.6","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","11","14","26.6","0.0","3.6","40","14.81","1600","80","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-9","11","13","26.6","0.0","3.6","41","14.81","1600","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-9","11","13","26.6","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-9","11","13","26.6","0.0","3.6","40","14.81","1600","80","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-9","11","13","26.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","39.25","44.75","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-9","11","13","26.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-9","11","13","26.6","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-4","-8","11","13","26.400000000000002","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","12","26.400000000000002","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 11:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","12","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","12","26.400000000000002","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","12","26.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","12","26.400000000000002","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","12","26.400000000000002","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-9","-4","-8","11","11","26.6","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","12","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-9","-4","-8","11","12","26.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","11","26.400000000000002","0.0","3.2","35","15.17","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-4","-8","11","11","26.400000000000002","0.0","3.2","36","15.17","1600","80","540","570","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-4","-8","11","11","26.400000000000002","0.0","3.2","35","15.17","1600","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-10","-4","-8","11","11","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 12:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-4","-8","11","11","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-4","-8","11","10","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-4","-8","11","10","26.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-4","-8","11","10","26.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","43","-10","-4","-8","11","10","26.400000000000002","0.0","3.2","36","15.17","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-5","-8","11","10","26.400000000000002","0.0","3.2","35","15.17","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-5","-8","11","10","26.400000000000002","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-10","-5","-9","11","10","26.400000000000002","0.0","3.2","36","15.17","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-10","-5","-9","11","10","26.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","59","27","43","-10","-5","-9","11","10","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","43","-10","-5","-9","11","9","26.400000000000002","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","43","-10","-5","-9","11","10","26.400000000000002","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 13:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","43","-10","-5","-9","11","10","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 14:00:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.75","-78","-78","48","55","-78","-78","-78","48","44","60","27","44","-11","-3","-9","11","10","26.8","0.0","4.0","45","14.81","1600","80","530","570","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 14:05:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","32","-6","39.25","47.25","-78","-78","48","55","-78","-78","-78","48","47","68","27","47","-12","0","-11","10","11","28.6","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 14:10:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-6","39.25","45.25","-78","-78","48","55","-78","-78","-78","55","45","73","27","45","-12","-6","-10","19","11","27.6","0.0","5.6000000000000005","61","14.81","1550","80","570","610","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.0"
"02.Dec.2018 14:15:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","-6","48.75","55.5","-78","-78","48","55","-78","-78","-78","55","55","79","27","54","-12","-9","-10","10","11","34.0","0.0","6.4","62","18.75","2800","108","560","610","0","0","0.0","0.0","0.0","0.0","4.4","9.0"
"02.Dec.2018 14:20:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","31","-6","52.5","53.25","-78","-78","48","55","-78","-78","-78","55","53","70","27","53","-6","-2","4","29","8","6.0","0.0","0.0","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 14:25:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","31","-6","44.75","48.75","-78","-78","48","55","-78","-78","-78","55","49","74","27","48","-9","3","-7","12","10","29.0","0.0","4.800000000000001","49","13.74","2100","90","550","590","0","0","0.0","0.0","0.0","0.0","3.2","3.8000000000000003"
"02.Dec.2018 14:30:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","31","-6","51.5","54.5","-78","-78","48","55","-78","-78","-78","55","54","74","28","53","-8","6","-7","15","12","32.800000000000004","0.0","5.0","49","20.90","3000","113","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.2"
"02.Dec.2018 14:35:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","-6","53.75","56.25","-78","-78","48","55","-78","-78","-78","55","56","77","28","55","-8","6","-7","15","14","34.0","0.0","5.2","49","25.19","3600","130","550","590","0","0","0.0","0.0","0.0","0.0","3.6","4.2"
"02.Dec.2018 14:40:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","-6","55.0","57.0","-78","-78","48","55","-78","-78","-78","55","57","80","28","55","-8","7","-7","17","14","34.800000000000004","0.0","5.2","50","25.55","3650","130","550","590","0","0","0.0","0.0","0.0","0.0","3.6","3.2"
"02.Dec.2018 14:45:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","33","-6","47.75","48.25","-78","-78","48","55","-78","-78","-78","55","48","71","28","48","-7","-1","-5","13","8","23.400000000000002","0.0","2.6","31","14.09","2150","90","500","540","0","0","0.0","0.0","0.0","0.0","1.8","0.4"
"02.Dec.2018 14:50:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-6","44.25","45.25","-78","-78","48","55","-78","-78","-78","55","45","60","28","44","-7","2","-5","12","11","26.400000000000002","0.0","2.8000000000000003","32","13.02","2100","89","510","550","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"02.Dec.2018 14:55:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","43.25","44.75","-78","-78","48","55","-78","-78","-78","55","44","56","28","44","-7","2","-6","11","11","26.8","0.0","3.6","39","13.38","2050","89","530","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.2000000000000002"
"02.Dec.2018 15:00:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","35","-6","46.75","48.75","-78","-78","48","55","-78","-78","-78","55","48","61","28","48","-8","3","-6","13","12","29.0","0.0","3.8000000000000003","39","13.02","2050","89","530","570","0","0","0.0","0.0","0.0","0.0","2.6","1.8"
"02.Dec.2018 15:05:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","35","-6","51.5","54.5","-78","-78","48","55","-78","-78","-78","55","55","69","28","54","-8","6","-7","14","13","33.6","0.0","5.0","50","19.82","2900","111","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.0"
"02.Dec.2018 15:10:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","36","-6","43.75","47.75","-78","-78","48","55","-78","-78","-78","48","45","58","29","51","-4","3","2","34","11","6.0","0.0","0.4","0","16.24","1600","80","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:15:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-6","37.0","39.5","-78","-78","48","55","-78","-78","-78","48","39","64","29","39","-10","0","-6","10","9","23.8","0.0","4.2","50","25.91","2650","106","540","580","0","0","2.8000000000000003","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:20:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-6","37.0","40.0","-78","-78","48","55","-78","-78","-78","48","40","58","28","41","-10","1","-9","8","10","24.200000000000003","0.0","4.2","49","25.91","2650","107","550","590","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:25:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-6","37.0","40.0","-78","-78","48","55","-78","-78","-78","48","40","57","28","41","-10","1","-9","8","10","24.200000000000003","0.0","4.2","50","25.91","2650","107","550","590","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:30:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-6","37.0","41.75","-78","-78","48","55","-78","-78","-78","48","42","58","28","42","-10","1","-9","9","10","25.0","0.0","4.2","49","16.60","1750","83","550","590","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:35:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","37.0","42.25","-78","-78","48","55","-78","-78","-78","48","42","59","28","42","-11","0","-10","9","9","25.400000000000002","0.0","4.2","49","16.60","1700","83","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:40:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","37.0","43.75","-78","-78","48","55","-78","-78","-78","48","43","66","28","43","-12","-5","-10","20","10","26.0","0.0","5.4","61","16.24","1700","83","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:45:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","37.5","42.75","-78","-78","48","55","-78","-78","-78","48","43","71","28","43","-13","-11","-12","-10","10","26.0","0.0","5.4","62","21.98","2250","97","570","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:50:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","37.75","43.25","-78","-78","48","55","-78","-78","-78","48","43","70","28","43","-14","-12","-12","-13","10","26.400000000000002","0.0","5.4","61","21.98","2300","98","570","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 15:55:33","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","37.75","43.25","-78","-78","48","55","-78","-78","-78","48","43","72","28","43","-15","-12","-13","-8","10","26.0","0.0","5.4","62","21.61","2300","98","560","610","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
