"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Dec.2018 16:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-6","38.25","40.0","-78","-78","43","55","-78","-78","-78","43","40","71","28","40","-16","-8","-15","-2","9","23.6","0.0","2.4000000000000004","29","40.23","4000","150","520","560","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","-6","37.5","33.75","-78","-78","43","55","-78","-78","-78","43","31","36","28","3","8","9","35","9","7","13.0","0.0","1.4000000000000001","36","39.88","4000","150","0","0","0","0","0.8","10.200000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-6","37.5","41.75","-78","-78","43","55","-78","-78","-78","43","41","61","27","42","-9","-2","-9","20","14","25.6","0.0","5.4","62","23.05","2350","100","570","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","67","27","44","-11","-8","-10","-9","14","26.6","0.0","5.6000000000000005","61","23.05","2350","100","560","600","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","68","27","44","-11","-9","-10","-10","15","26.8","0.0","5.6000000000000005","62","23.05","2350","99","580","620","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","70","27","44","-11","-8","-10","-9","14","26.8","0.0","5.2","57","23.05","2350","99","560","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-6","38.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","27","44","-11","-9","-10","-9","14","27.0","0.0","5.2","56","22.69","2350","99","560","590","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","68","27","44","-10","-8","-9","4","14","26.6","0.0","4.6000000000000005","51","22.33","2350","99","550","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","40","-11","-9","-10","-9","14","27.400000000000002","0.0","4.800000000000001","52","22.69","2350","99","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","27","40","-11","-10","-10","-10","13","27.400000000000002","0.0","4.800000000000001","51","22.33","2350","99","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","70","27","44","-10","-9","-9","1","13","26.400000000000002","0.0","4.2","46","22.69","2350","99","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 16:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","70","27","44","-11","-9","-9","-9","12","26.6","0.0","4.2","46","21.98","2300","98","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","40","-11","-10","-10","-9","12","27.0","0.0","4.2","46","23.05","2350","100","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","71","27","43","-11","-9","-10","-2","11","26.8","0.0","4.2","47","22.69","2400","100","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","72","27","40","-11","-10","-10","-10","11","27.8","0.0","4.2","46","21.98","2300","98","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","40","-12","-10","-10","-10","11","27.8","0.0","4.2","46","21.98","2250","98","540","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-12","-11","-10","-10","10","27.8","0.0","4.2","47","21.98","2250","98","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-12","-11","-10","-10","10","27.6","0.0","4.2","46","21.98","2300","98","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","42","-12","-11","-11","-10","10","27.400000000000002","0.0","4.2","47","21.98","2300","98","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-12","-11","-11","-11","10","27.6","0.0","4.2","47","22.33","2300","98","530","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","75","27","41","-13","-12","-11","-12","9","27.8","0.0","4.2","47","22.33","2300","98","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","75","27","41","-14","-12","-12","-12","9","27.400000000000002","0.0","4.2","46","23.05","2350","98","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","75","27","44","-15","-13","-13","-7","9","26.8","0.0","4.0","47","23.05","2350","98","540","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 17:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","75","27","44","-17","-16","-15","-15","8","26.8","0.0","4.0","47","21.61","2250","97","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","40.0","37.75","-78","-78","44","55","-78","-78","-78","44","36","50","27","0","0","0","48","3","5","8.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","43","-7","-2","-8","20","13","26.400000000000002","0.0","5.6000000000000005","61","21.98","2300","98","570","610","0","0","3.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","40","-13","-12","-9","-11","14","29.6","0.0","5.2","57","21.98","2250","98","550","600","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","78","27","44","-11","-10","-10","-9","14","27.400000000000002","0.0","4.2","46","21.98","2300","98","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","45","-11","-9","-9","-8","14","27.0","0.0","4.2","47","21.98","2250","98","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","41","-11","-10","-10","-9","14","28.0","0.0","4.4","47","21.98","2250","97","540","580","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-11","-10","-10","-10","14","27.8","0.0","4.2","46","21.98","2250","97","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","72","27","44","-10","-3","-9","1","13","26.8","0.0","3.8000000000000003","42","21.26","2200","95","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","66","27","45","-10","-3","-9","12","13","26.8","0.0","3.8000000000000003","42","20.18","2100","92","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","27","45","-10","-3","-9","10","13","26.8","0.0","3.8000000000000003","41","19.82","2050","91","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","10","13","26.8","0.0","3.8000000000000003","41","19.47","2050","90","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 18:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","13","26.8","0.0","3.8000000000000003","41","19.82","2050","90","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","10","12","27.0","0.0","3.8000000000000003","42","19.11","2000","90","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","28","45","-10","-3","-9","11","12","27.0","0.0","3.8000000000000003","42","19.11","2000","89","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","28","45","-10","-3","-9","11","12","27.0","0.0","3.8000000000000003","42","19.11","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","44","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","28","45","-10","-3","-9","11","12","27.0","0.0","3.8000000000000003","42","19.11","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","45","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-10","-3","-9","11","12","27.400000000000002","0.0","3.8000000000000003","42","18.39","1900","88","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","46","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-10","-3","-9","11","11","27.400000000000002","0.0","3.8000000000000003","41","18.39","1900","88","530","570","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-10","-3","-9","11","11","27.400000000000002","0.0","3.8000000000000003","42","18.39","1900","88","530","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-10","-4","-9","10","10","27.400000000000002","0.0","3.8000000000000003","41","18.39","1950","88","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-10","-4","-9","11","10","27.400000000000002","0.0","3.8000000000000003","41","18.39","1950","88","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-9","10","10","27.400000000000002","0.0","3.8000000000000003","42","17.68","1900","88","530","570","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","28","45","-11","-4","-9","10","10","27.400000000000002","0.0","3.8000000000000003","42","18.39","1900","88","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 19:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-9","10","10","27.400000000000002","0.0","3.8000000000000003","42","18.75","1950","88","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-9","11","10","27.400000000000002","0.0","3.8000000000000003","42","19.11","2000","90","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-9","10","10","27.400000000000002","0.0","3.8000000000000003","42","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-10","11","10","27.400000000000002","0.0","3.8000000000000003","41","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-11","-4","-10","10","10","27.400000000000002","0.0","3.8000000000000003","41","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-12","-4","-10","10","10","27.400000000000002","0.0","3.8000000000000003","42","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-12","-5","-10","11","9","27.400000000000002","0.0","3.8000000000000003","42","18.39","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-12","-5","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","18.39","1900","89","540","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-12","-5","-11","10","8","27.0","0.0","3.8000000000000003","42","18.39","1900","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-13","-6","-12","10","8","27.0","0.0","3.8000000000000003","41","18.39","1950","89","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","64","28","45","-14","-7","-12","10","8","26.8","0.0","3.6","42","17.32","1800","86","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","28","44","-16","-8","-14","9","8","26.8","0.0","3.6","42","17.32","1800","86","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"02.Dec.2018 20:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","28","44","-16","-9","-15","8","7","26.8","0.0","3.6","42","15.89","1700","83","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","28","44","-17","-10","-15","8","7","26.6","0.0","3.6","42","15.89","1650","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","50","-8","40.0","37.5","-78","-78","44","55","-78","-78","-78","44","35","34","28","2","3","3","34","5","5","9.200000000000001","0.0","0.8","29","40.23","4000","150","0","0","0","0","0.4","7.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","28","45","-9","-3","-9","20","12","27.0","0.0","5.6000000000000005","61","15.53","1650","82","570","610","0","0","3.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","67","28","44","-11","-4","-9","11","12","26.8","0.0","3.6","39","15.17","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","28","44","-11","-4","-9","10","12","26.8","0.0","3.6","40","14.81","1600","81","530","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","44","-11","-4","-9","10","12","26.8","0.0","3.6","39","14.81","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","44","-11","-4","-9","10","12","26.8","0.0","3.6","39","14.81","1600","81","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","44","-11","-4","-9","10","12","26.8","0.0","3.6","39","15.17","1600","81","520","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","44","-11","-4","-9","10","12","26.8","0.0","3.6","39","14.81","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","44","-11","-4","-9","10","11","26.8","0.0","3.6","39","14.81","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","44","-11","-4","-9","10","11","26.8","0.0","3.6","40","15.17","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Dec.2018 21:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","28","44","-11","-4","-9","10","11","26.8","0.0","3.6","40","15.17","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
