"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Jan.2019 08:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","-6","34.5","35.0","-78","-78","38","55","-78","-78","-78","38","35","35","25","35","-8","-2","-6","20","3","21.200000000000003","0.0","2.4000000000000004","31","14.45","1550","80","510","550","0","0","1.6","0.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 08:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","-6","34.5","35.0","-78","-78","38","55","-78","-78","-78","38","35","40","25","35","-8","-2","-6","19","5","21.200000000000003","0.0","2.4000000000000004","31","25.55","2650","107","510","550","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 08:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","-6","34.5","35.75","-78","-78","38","55","-78","-78","-78","38","35","45","25","36","-8","-1","-7","19","7","21.400000000000002","0.0","3.0","40","25.91","2700","108","530","570","0","0","2.0","2.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 08:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-6","34.5","37.5","-78","-78","38","55","-78","-78","-78","38","37","48","25","38","-10","0","-9","10","7","23.200000000000003","0.0","4.0","50","24.84","2600","106","550","590","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","34.5","39.25","-78","-78","38","55","-78","-78","-78","38","39","53","25","40","-11","1","-10","6","8","24.200000000000003","0.0","5.2","62","24.84","2600","106","570","610","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.0","39.25","-78","-78","38","55","-78","-78","-78","38","39","58","25","39","-11","-4","-9","18","9","23.6","0.0","4.800000000000001","56","24.84","2600","106","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.0","39.25","-78","-78","38","55","-78","-78","-78","38","39","62","25","39","-11","-7","-9","12","9","23.6","0.0","4.2","52","25.55","2600","106","550","590","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.25","39.5","-78","-78","38","55","-78","-78","-78","38","39","62","25","40","-11","-10","-9","-9","9","23.8","0.0","4.0","46","24.48","2550","106","550","590","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.25","38.75","-78","-78","38","55","-78","-78","-78","38","39","59","25","39","-11","-9","-9","7","9","23.400000000000002","0.0","3.8000000000000003","46","25.19","2600","106","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","60","25","40","-11","-10","-9","-9","9","23.8","0.0","3.8000000000000003","47","24.48","2550","104","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","56","25","40","-10","-3","-9","9","9","23.6","0.0","3.4000000000000004","42","24.12","2500","104","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","54","25","40","-10","-4","-9","8","8","23.8","0.0","3.4000000000000004","42","23.40","2450","102","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","39","54","25","39","-10","-4","-9","8","8","23.6","0.0","3.0","36","22.69","2350","100","510","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","38","52","25","39","-10","-4","-9","9","8","23.6","0.0","3.0","37","23.05","2350","100","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","39","52","25","39","-10","-4","-9","9","8","23.6","0.0","3.0","37","21.61","2300","98","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 09:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","52","25","39","-10","-4","-9","9","8","23.6","0.0","3.0","37","20.54","2150","94","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","51","25","40","-10","-4","-9","9","8","23.8","0.0","3.0","36","19.47","2050","91","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","38","50","25","39","-9","-4","-8","9","7","23.400000000000002","0.0","2.6","30","18.39","1900","88","510","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","38","48","25","39","-9","-5","-8","9","7","23.400000000000002","0.0","2.6","31","18.03","1900","88","500","560","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","38","48","25","39","-9","-5","-8","9","7","23.200000000000003","0.0","2.6","31","17.32","1850","87","510","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","38","48","25","39","-9","-5","-8","9","7","23.400000000000002","0.0","2.6","31","16.60","1800","85","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","48","25","39","-9","-5","-8","9","7","23.400000000000002","0.0","2.6","31","15.17","1650","82","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","48","25","39","-10","-5","-8","9","7","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","9","7","23.6","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","9","7","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","9","7","23.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","48","25","39","-10","-5","-8","9","7","23.6","0.0","2.6","31","14.09","1550","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 10:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","9","7","23.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","9","8","23.400000000000002","0.0","2.6","31","14.45","1550","80","520","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-5","35.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","46","25","37","-8","-5","-7","9","7","22.200000000000003","0.0","1.6","20","14.45","1550","80","490","530","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-5","35.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","42","25","37","-8","-6","-6","10","7","22.200000000000003","0.0","1.6","19","14.81","1600","80","490","530","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-5","35.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","41","25","37","-8","-6","-7","9","7","21.8","0.0","1.6","20","14.81","1600","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","35.0","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","37","-8","-6","-7","9","7","21.8","0.0","1.6","20","14.45","1600","80","480","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","35.0","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","37","-8","-6","-7","9","7","21.8","0.0","1.6","20","14.81","1600","80","480","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","35.0","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","37","-8","-6","-7","9","7","21.8","0.0","1.6","19","14.81","1600","80","490","530","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","35.0","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","37","-9","-6","-7","9","7","21.8","0.0","1.6","19","14.45","1550","80","490","530","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","37","-9","-6","-7","9","7","21.8","0.0","1.6","19","14.45","1550","80","480","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","37","-9","-6","-7","9","7","21.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","36","-9","-6","-7","9","7","21.8","0.0","1.6","20","14.09","1500","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 11:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","36","-9","-7","-7","9","7","21.8","0.0","1.6","19","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","39","25","36","-9","-7","-7","9","7","21.6","0.0","1.6","19","14.45","1550","80","480","530","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","40","25","36","-9","-7","-7","9","7","21.8","0.0","1.8","20","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","40","25","36","-9","-7","-7","9","7","21.8","0.0","1.8","20","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","40","25","37","-9","-7","-8","9","7","21.8","0.0","1.8","21","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","41","25","36","-10","-8","-8","9","7","21.8","0.0","1.8","21","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","34.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","41","25","36","-10","-8","-9","8","7","21.8","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","42","25","36","-11","-9","-9","8","6","21.8","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","33.75","36.25","-78","-78","37","55","-78","-78","-78","37","36","42","25","36","-11","-9","-10","8","6","21.8","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","43","25","36","-12","-9","-10","8","6","21.8","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","43","25","36","-12","-10","-11","7","6","21.8","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","44","25","36","-13","-10","-11","7","6","21.8","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 12:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","25","36","-13","-11","-12","7","6","21.8","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","25","36","-13","-11","-12","7","6","21.8","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","-5","33.75","33.25","-78","-78","37","55","-78","-78","-78","37","33","41","25","25","-12","-7","-10","6","6","6.6000000000000005","0.0","0.8","29","38.09","3900","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","-5","33.0","29.5","-78","-78","37","55","-78","-78","-78","37","28","22","25","2","2","1","21","4","5","9.0","0.0","1.4000000000000001","41","41.67","4200","197","0","0","0","0","0.8","10.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-5","32.5","39.25","-78","-78","37","55","-78","-78","-78","37","39","48","25","39","-6","-4","-7","8","12","23.8","0.0","5.2","61","14.45","1500","80","570","620","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-5","32.5","37.75","-78","-78","37","55","-78","-78","-78","37","38","55","25","38","-8","-4","-6","12","12","22.6","0.0","2.6","30","14.09","1500","80","520","570","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-4","33.0","37.5","-78","-78","37","55","-78","-78","-78","37","37","51","25","38","-8","-4","-6","9","11","22.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-4","33.0","37.5","-78","-78","37","54","-78","-78","-78","37","37","49","25","38","-8","-4","-6","7","11","22.8","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-4","33.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-8","-4","-6","9","11","22.8","0.0","2.6","30","14.09","1550","80","510","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-4","33.25","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-8","-4","-6","9","11","22.8","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-4","33.25","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-8","-4","-6","9","11","22.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-4","33.25","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-8","-4","-6","8","10","22.8","0.0","2.6","30","14.45","1550","80","500","550","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 13:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-4","33.25","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-8","-4","-6","9","10","22.8","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:00:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-4","33.25","38.25","-78","-78","47","54","-78","-78","-78","47","38","49","25","39","-8","-2","-6","9","10","23.6","0.0","3.6","44","14.45","1550","80","520","560","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:05:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","33.25","42.75","-78","-78","47","54","-78","-78","-78","47","43","60","25","42","-9","2","-9","9","13","26.0","0.0","5.6000000000000005","62","14.09","1500","80","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:10:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-4","33.75","39.5","-78","-78","47","54","-78","-78","-78","47","40","66","25","40","-9","-4","-8","13","14","23.8","0.0","5.2","62","24.84","2600","108","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:15:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-4","34.5","40.0","-78","-78","47","54","-78","-78","-78","47","40","65","25","41","-10","-7","-9","-8","13","24.8","0.0","5.4","62","25.91","2650","109","560","610","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:20:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-4","35.0","40.5","-78","-78","47","54","-78","-78","-78","47","41","62","25","37","-10","-8","-9","-9","12","25.400000000000002","0.0","5.4","61","26.27","2750","109","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:25:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","35.25","41.0","-78","-78","47","54","-78","-78","-78","47","41","65","25","41","-10","-7","-9","-8","12","25.0","0.0","5.4","62","26.27","2700","109","570","620","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:30:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","35.75","41.0","-78","-78","47","54","-78","-78","-78","47","41","67","25","41","-11","-8","-10","0","11","25.0","0.0","5.4","62","26.27","2700","109","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:35:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","35.75","41.5","-78","-78","47","54","-78","-78","-78","47","41","67","25","39","-12","-10","-12","-12","11","25.400000000000002","0.0","5.4","62","25.91","2700","109","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:40:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-4","36.25","40.5","-78","-78","47","54","-78","-78","-78","47","41","70","25","41","-14","-12","-13","4","11","24.8","0.0","5.2","62","26.27","2750","109","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:45:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","-4","35.75","33.25","-78","-78","47","54","-78","-78","-78","47","31","44","25","1","0","1","43","4","7","8.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:50:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-4","35.25","39.5","-78","-78","47","54","-78","-78","-78","47","39","56","25","40","-6","-1","-7","17","14","24.200000000000003","0.0","5.4","61","26.63","2750","110","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 14:55:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","35.75","41.5","-78","-78","47","54","-78","-78","-78","47","41","65","25","37","-9","-7","-9","-9","14","26.400000000000002","0.0","5.6000000000000005","62","26.63","2750","110","580","610","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:00:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","36.5","42.25","-78","-78","47","54","-78","-78","-78","47","42","70","25","36","-10","-8","-9","-9","15","27.400000000000002","0.0","5.800000000000001","62","26.63","2750","110","570","600","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:05:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","36.5","41.75","-78","-78","47","54","-78","-78","-78","47","41","69","25","37","-9","-7","-9","-9","15","26.6","0.0","5.6000000000000005","62","33.43","3400","129","570","610","0","0","3.8000000000000003","12.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:10:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","37.0","41.75","-78","-78","47","54","-78","-78","-78","47","41","67","25","41","-9","-7","-9","-9","14","26.0","0.0","5.6000000000000005","62","33.07","3400","129","570","610","0","0","3.8000000000000003","11.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:15:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","37.5","41.75","-78","-78","47","54","-78","-78","-78","47","42","68","26","42","-10","-7","-9","-5","13","26.0","0.0","5.4","62","33.43","3400","129","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:20:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","37.5","41.75","-78","-78","47","54","-78","-78","-78","47","42","70","26","40","-11","-9","-10","-10","12","26.400000000000002","0.0","5.4","62","33.43","3400","129","560","600","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:25:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","37.75","42.25","-78","-78","47","54","-78","-78","-78","47","42","70","26","43","-13","-9","-12","3","12","26.0","0.0","5.4","61","28.06","2850","113","570","600","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:30:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","38.25","42.25","-78","-78","47","54","-78","-78","-78","47","42","73","26","43","-16","-13","-14","-1","11","25.8","0.0","5.2","61","28.06","2850","112","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:35:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","-4","37.5","31.0","-78","-78","47","54","-78","-78","-78","47","29","41","26","12","16","21","39","15","9","17.6","0.0","1.4000000000000001","29","28.06","2900","112","0","0","0","0","0.6000000000000001","12.600000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:40:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","37.5","42.25","-78","-78","47","54","-78","-78","-78","47","42","63","26","43","-7","0","-7","23","15","26.400000000000002","0.0","5.6000000000000005","62","27.34","2800","111","570","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:45:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-4","37.75","43.25","-78","-78","47","54","-78","-78","-78","47","43","69","26","38","-9","-7","-9","-9","16","27.6","0.0","5.800000000000001","61","27.34","2850","111","590","630","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:50:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-4","38.25","44.25","-78","-78","47","54","-78","-78","-78","47","44","71","26","39","-9","-7","-8","-8","16","27.6","0.0","5.800000000000001","61","27.70","2800","111","570","610","0","0","3.8000000000000003","11.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 15:55:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-4","38.75","44.25","-78","-78","47","54","-78","-78","-78","47","44","71","26","40","-9","-7","-8","-8","15","27.8","0.0","5.800000000000001","62","27.70","2800","111","580","610","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:00:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-4","38.75","44.75","-78","-78","47","54","-78","-78","-78","47","44","71","26","43","-9","-7","-8","-8","15","27.6","0.0","5.800000000000001","62","26.63","2750","110","570","610","0","0","3.8000000000000003","11.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:05:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-4","39.25","44.75","-78","-78","47","54","-78","-78","-78","47","45","72","26","43","-9","-7","-9","-8","14","27.8","0.0","5.800000000000001","62","26.99","2800","110","580","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:10:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-4","39.5","44.75","-78","-78","47","54","-78","-78","-78","47","45","73","26","44","-10","-7","-9","-9","14","27.6","0.0","5.800000000000001","61","27.34","2800","110","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:15:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-4","39.5","45.25","-78","-78","47","54","-78","-78","-78","47","45","74","26","42","-12","-9","-10","-11","13","27.8","0.0","5.6000000000000005","61","26.99","2800","110","570","600","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:20:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-4","40.0","44.25","-78","-78","47","54","-78","-78","-78","47","44","75","27","45","-13","-10","-12","5","12","27.0","0.0","5.4","62","26.99","2800","110","570","610","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:25:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-4","40.0","38.25","-78","-78","47","54","-78","-78","-78","47","37","59","27","1","-3","-1","38","4","10","7.4","0.0","0.6000000000000001","30","40.23","4050","150","0","0","0","0","0.2","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:30:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","39.25","41.5","-78","-78","47","54","-78","-78","-78","47","41","49","27","41","-1","2","1","20","13","25.400000000000002","0.0","5.0","56","27.70","2850","112","550","590","0","0","3.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:35:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-4","39.25","44.75","-78","-78","47","54","-78","-78","-78","47","44","67","27","45","-8","-4","-7","5","16","27.6","0.0","5.800000000000001","62","28.06","2850","111","570","610","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:40:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-4","39.5","45.25","-78","-78","47","54","-78","-78","-78","47","45","73","27","40","-9","-7","-8","-9","16","29.400000000000002","0.0","6.0","62","28.06","2800","111","570","610","0","0","4.0","10.8","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:45:46","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-4","40.0","45.75","-78","-78","47","54","-78","-78","-78","47","46","73","27","41","-9","-7","-8","-8","16","29.0","0.0","6.0","61","27.34","2800","111","560","600","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:50:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-4","40.5","45.25","-78","-78","47","54","-78","-78","-78","47","45","72","27","41","-9","-7","-8","-8","16","28.0","0.0","5.800000000000001","61","34.15","3450","130","580","610","0","0","4.0","11.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 16:55:45","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-4","41.0","45.25","-78","-78","47","54","-78","-78","-78","47","45","72","27","45","-9","-7","-8","-8","15","28.0","0.0","5.800000000000001","62","33.79","3450","130","570","610","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-4","41.0","45.25","-78","-78","42","54","-78","-78","-78","42","45","74","27","46","-10","-7","-9","-3","14","28.0","0.0","5.800000000000001","61","33.79","3450","130","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","41.0","42.75","-78","-78","42","54","-78","-78","-78","42","43","67","27","43","-7","-2","-6","12","12","25.8","0.0","3.0","33","33.79","3450","130","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","41.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","27","43","-7","-2","-6","12","11","25.8","0.0","3.0","32","33.79","3450","130","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","41.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","27","43","-8","-2","-6","12","11","25.8","0.0","3.0","32","33.79","3400","128","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","40.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","27","43","-8","-3","-7","12","11","25.6","0.0","2.8000000000000003","33","33.07","3350","126","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","40.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","55","27","43","-9","-3","-7","11","11","25.6","0.0","2.8000000000000003","33","32.00","3250","122","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","40.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","55","27","42","-9","-4","-8","11","11","25.400000000000002","0.0","2.8000000000000003","33","31.64","3200","119","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","40.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","55","27","42","-10","-4","-9","11","10","25.400000000000002","0.0","2.8000000000000003","32","30.21","3050","117","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","40.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","55","27","42","-10","-5","-9","11","10","25.400000000000002","0.0","2.8000000000000003","33","28.78","3000","115","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","40.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-11","-5","-9","10","10","25.400000000000002","0.0","2.8000000000000003","32","28.06","2850","111","520","560","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","40.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-11","-5","-9","10","10","25.0","0.0","2.8000000000000003","33","26.99","2800","108","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 17:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","40.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-11","-6","-10","10","10","25.0","0.0","2.8000000000000003","32","25.91","2700","106","520","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","40.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-12","-6","-10","10","10","25.0","0.0","2.8000000000000003","33","24.12","2550","102","500","550","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","40.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-12","-6","-10","10","10","25.0","0.0","2.8000000000000003","32","24.12","2500","101","500","550","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","39.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-12","-7","-11","10","10","25.0","0.0","2.8000000000000003","33","23.40","2400","99","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","39.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-12","-7","-11","9","10","25.0","0.0","2.8000000000000003","33","21.98","2300","97","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","39.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-13","-7","-12","9","10","25.0","0.0","2.8000000000000003","33","21.26","2200","94","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","39.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-13","-8","-12","9","10","25.0","0.0","2.8000000000000003","33","19.82","2100","91","510","550","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","39.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","27","42","-14","-8","-12","9","10","25.0","0.0","2.8000000000000003","32","19.47","2050","90","510","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-4","39.25","39.5","-78","-78","42","54","-78","-78","-78","42","39","35","26","28","-4","-3","14","9","7","7.0","0.0","0.0","0","39.88","4050","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","-4","38.75","33.75","-78","-78","42","54","-78","-78","-78","42","31","30","27","3","7","9","29","7","7","12.600000000000001","0.0","1.6","42","39.88","4050","150","0","0","0","0","1.0","13.8","0.0","0.0","0.0","0.0"
