"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Jan.2019 18:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-4","38.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","27","41","-4","2","-5","22","14","24.8","0.0","4.2","50","17.68","1850","86","540","580","0","0","2.8000000000000003","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.25","43.75","-78","-78","42","54","-78","-78","-78","42","43","60","27","43","-7","4","-6","13","15","26.0","0.0","4.4","50","17.68","1850","86","530","580","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 18:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","44","-7","4","-6","9","15","26.400000000000002","0.0","4.4","49","17.68","1850","86","540","580","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-4","38.75","44.75","-78","-78","42","54","-78","-78","-78","42","45","61","26","45","-7","4","-7","11","15","27.0","0.0","5.0","53","17.68","1900","86","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","3","-6","10","14","25.8","0.0","3.8000000000000003","44","17.68","1900","86","530","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","2","-6","11","14","25.8","0.0","3.8000000000000003","43","18.39","1900","86","530","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","2","-6","11","13","26.0","0.0","3.8000000000000003","44","18.03","1900","86","530","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","1","-6","11","13","26.0","0.0","3.8000000000000003","44","17.32","1900","86","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","1","-7","11","12","26.0","0.0","3.8000000000000003","44","18.39","1900","86","530","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-9","0","-7","11","11","25.8","0.0","3.8000000000000003","44","17.68","1900","86","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-10","-1","-9","11","11","25.8","0.0","3.8000000000000003","43","17.68","1900","86","530","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","27","43","-11","-2","-9","11","12","25.8","0.0","3.8000000000000003","44","17.32","1850","86","530","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","27","43","-12","-3","-10","10","11","25.8","0.0","3.8000000000000003","44","17.68","1850","86","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","27","43","-12","-4","-11","10","11","25.8","0.0","3.8000000000000003","43","17.32","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 19:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","27","43","-13","-4","-12","10","11","25.8","0.0","3.8000000000000003","43","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","61","27","43","-13","-5","-12","9","11","25.8","0.0","3.8000000000000003","44","16.24","1700","82","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","38.75","37.0","-78","-78","42","54","-78","-78","-78","42","35","45","27","0","-2","-1","35","6","9","7.6000000000000005","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.4","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","48","27","42","-3","2","-3","20","14","26.400000000000002","0.0","5.6000000000000005","62","16.24","1700","82","590","620","0","0","3.6","5.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","27","43","-6","3","-6","17","15","25.6","0.0","3.4000000000000004","39","15.17","1650","81","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-6","2","-5","11","15","25.400000000000002","0.0","3.4000000000000004","40","15.17","1650","81","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","27","43","-6","2","-5","12","14","25.6","0.0","3.4000000000000004","39","15.17","1650","81","510","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","2","-5","11","14","25.6","0.0","3.4000000000000004","40","15.17","1650","81","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","2","-5","12","13","25.6","0.0","3.4000000000000004","40","15.53","1650","81","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-7","1","-6","12","13","25.6","0.0","3.4000000000000004","39","15.89","1650","81","510","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","1","-6","12","12","25.6","0.0","3.4000000000000004","40","15.17","1650","81","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","38.25","42.75","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-8","0","-7","12","12","25.6","0.0","3.4000000000000004","40","15.17","1650","81","520","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 20:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-8","-1","-7","12","11","25.0","0.0","3.2","35","14.81","1600","81","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-9","-2","-7","11","12","24.8","0.0","3.0","36","15.17","1650","81","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","27","42","-9","-3","-8","11","12","25.0","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-10","-3","-9","11","11","25.0","0.0","3.0","36","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-11","-4","-9","10","11","25.0","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-11","-4","-10","10","11","24.8","0.0","3.0","36","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-11","-5","-10","10","11","24.8","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-10","10","11","24.8","0.0","3.0","36","14.81","1600","80","510","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-11","9","11","24.8","0.0","3.0","36","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-11","9","11","24.8","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-4","37.75","39.25","-78","-78","42","54","-78","-78","-78","42","39","54","26","40","-12","-7","-11","9","10","23.400000000000002","0.0","2.6","30","38.80","3950","150","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-4","37.5","37.75","-78","-78","42","54","-78","-78","-78","42","37","38","26","38","5","7","17","17","10","23.8","0.0","3.6","45","18.39","1900","88","520","570","0","0","2.6","0.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 21:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","37.0","43.75","-78","-78","42","54","-78","-78","-78","42","44","62","26","44","-6","0","-6","23","16","26.8","0.0","4.6000000000000005","50","14.81","1600","80","540","580","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-6","0","-5","12","15","25.8","0.0","3.4000000000000004","40","14.81","1550","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","26","42","-6","0","-5","12","15","24.8","0.0","2.8000000000000003","30","14.45","1550","80","510","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-6","-1","-4","12","14","24.6","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","53","26","41","-6","-1","-4","12","13","24.6","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","52","26","41","-6","-1","-4","12","12","24.6","0.0","2.8000000000000003","30","14.45","1550","80","490","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","51","26","41","-6","-1","-5","12","12","24.6","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","51","26","41","-7","-2","-5","12","12","24.6","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","51","26","41","-7","-2","-6","11","11","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","51","26","41","-7","-3","-6","11","11","24.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","26","41","-8","-3","-7","11","11","24.200000000000003","0.0","2.6","30","14.45","1550","80","500","530","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","26","41","-9","-4","-8","10","11","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 22:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","26","41","-10","-5","-9","10","11","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","26","41","-10","-5","-9","10","10","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","26","40","-10","-6","-9","10","10","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","26","40","-11","-6","-9","9","10","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","26","40","-11","-7","-10","9","10","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","26","40","-12","-7","-10","9","10","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","26","40","-12","-7","-11","9","10","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-4","36.5","40.5","-78","-78","42","54","-78","-78","-78","42","40","52","26","41","-13","-8","-12","8","10","24.400000000000002","0.0","2.8000000000000003","34","14.45","1550","80","500","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","-4","36.5","34.5","-78","-78","42","54","-78","-78","-78","42","33","35","26","-1","-1","0","33","4","8","8.0","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","36.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","53","26","43","-4","1","-5","19","14","26.0","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","36.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","64","26","43","-7","-1","-6","15","16","25.6","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","36.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","64","26","41","-7","-3","-5","20","15","25.0","0.0","4.0","45","14.45","1550","80","530","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"07.Jan.2019 23:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","36.5","42.75","-78","-78","41","53","-78","-78","-78","41","42","66","26","42","-7","-2","-6","1","15","25.6","0.0","3.6","42","14.45","1600","80","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","60","26","42","-7","0","-6","12","14","25.0","0.0","3.4000000000000004","38","14.81","1600","80","520","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-7","-1","-6","11","13","25.0","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-7","-1","-6","11","12","25.0","0.0","3.4000000000000004","38","14.45","1550","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-8","-2","-7","11","11","25.0","0.0","3.4000000000000004","37","14.45","1600","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-9","-3","-8","11","11","24.8","0.0","3.2","38","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-10","-4","-9","10","12","24.8","0.0","3.2","38","14.45","1600","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-11","-4","-10","10","11","24.6","0.0","3.2","38","14.81","1600","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-5","-10","10","11","24.6","0.0","3.2","38","14.81","1600","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-6","-11","9","11","24.6","0.0","3.2","38","14.45","1600","80","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.0","-78","-78","42","54","-78","-78","-78","42","41","56","26","41","-12","-6","-11","9","10","24.6","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-13","-7","-12","9","10","24.6","0.0","3.2","38","14.81","1550","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 00:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","-4","36.5","32.5","-78","-78","42","54","-78","-78","-78","42","31","30","26","5","8","11","30","10","8","12.200000000000001","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","11.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","36.25","43.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-5","1","-6","20","16","26.0","0.0","5.2","57","14.45","1550","80","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","36.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","63","26","42","-6","-2","-5","22","16","25.0","0.0","4.0","45","14.81","1600","80","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","36.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","65","26","42","-7","-4","-5","17","16","25.0","0.0","4.0","45","14.45","1550","80","530","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","62","26","42","-7","0","-5","13","15","25.0","0.0","3.4000000000000004","38","14.45","1600","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","58","26","42","-7","0","-6","11","14","25.0","0.0","3.4000000000000004","37","14.45","1600","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-6","11","13","25.0","0.0","3.4000000000000004","38","14.45","1550","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-7","-2","-6","11","12","25.0","0.0","3.4000000000000004","38","14.81","1600","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-9","-2","-7","11","11","24.8","0.0","3.4000000000000004","38","14.45","1600","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-10","-3","-9","11","11","24.8","0.0","3.2","37","14.81","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-11","-4","-9","10","12","24.6","0.0","3.2","37","14.81","1600","80","520","550","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-5","-10","10","11","24.6","0.0","3.2","37","14.45","1600","80","520","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 01:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-6","-11","9","11","24.6","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-6","-11","9","11","24.6","0.0","3.2","38","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-13","-7","-12","9","10","24.6","0.0","3.2","38","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-4","36.5","33.0","-78","-78","42","54","-78","-78","-78","42","31","32","26","3","6","9","31","8","9","12.200000000000001","0.0","1.0","29","40.23","4050","150","0","0","0","0","0.4","10.200000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","36.25","43.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-5","1","-6","20","16","26.400000000000002","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","62","26","42","-6","0","-6","14","16","25.6","0.0","3.6","41","14.81","1600","80","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","59","26","42","-7","-1","-5","12","16","25.0","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-7","-1","-6","12","15","25.0","0.0","3.2","37","14.81","1550","80","510","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-1","-6","12","14","25.0","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-2","-6","11","13","25.0","0.0","3.2","37","14.81","1600","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-8","-2","-7","11","12","25.0","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-9","-3","-8","11","11","24.6","0.0","3.2","37","14.45","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 02:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-10","-4","-9","10","12","24.8","0.0","3.2","37","14.81","1600","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-11","-5","-10","10","11","24.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-10","10","11","24.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-11","9","11","24.6","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.0","41.0","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-13","-7","-12","9","10","24.6","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","37.0","35.0","-78","-78","42","54","-78","-78","-78","42","33","39","26","-1","-2","0","34","5","9","7.6000000000000005","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","36.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","52","26","43","-4","1","-5","20","14","26.0","0.0","5.6000000000000005","62","14.81","1600","80","570","610","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","36.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","64","26","43","-6","0","-6","18","16","25.400000000000002","0.0","3.6","41","14.81","1600","80","520","570","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","59","26","42","-6","-1","-5","13","16","25.0","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-7","-1","-5","12","15","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","42","-7","-1","-6","12","14","25.0","0.0","3.2","37","14.81","1600","80","510","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-1","-6","12","14","25.0","0.0","3.2","36","14.45","1600","80","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 03:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-2","-6","12","13","25.0","0.0","3.2","37","14.81","1600","80","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-8","-2","-7","12","12","25.0","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-9","-3","-7","11","11","24.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-10","-4","-9","11","11","24.6","0.0","3.2","36","14.45","1550","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-11","-5","-9","10","11","24.8","0.0","3.2","37","14.81","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-10","10","11","24.6","0.0","3.2","37","14.81","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-11","10","11","24.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-12","-6","-11","9","10","24.6","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-13","-7","-12","9","10","24.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-4","37.0","35.0","-78","-78","42","54","-78","-78","-78","42","33","39","26","-1","-2","-1","34","5","9","7.6000000000000005","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","36.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","50","26","43","-4","1","-4","20","14","26.0","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","36.5","43.75","-78","-78","42","54","-78","-78","-78","42","43","63","26","43","-7","1","-6","17","16","26.0","0.0","4.2","46","14.81","1600","80","540","590","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 04:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-7","0","-6","12","16","25.8","0.0","3.6","42","14.81","1600","80","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
