"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"08.Jan.2019 05:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","26","42","-6","0","-5","12","15","25.400000000000002","0.0","3.4000000000000004","38","14.45","1600","80","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","26","42","-7","-1","-6","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-6","12","14","25.400000000000002","0.0","3.4000000000000004","38","14.45","1600","80","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-6","12","13","25.400000000000002","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-8","-2","-6","12","12","25.400000000000002","0.0","3.4000000000000004","38","14.45","1600","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-9","-3","-7","11","11","25.0","0.0","3.2","38","14.81","1600","80","530","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-10","-3","-9","11","11","24.8","0.0","3.2","38","14.81","1600","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-11","-4","-9","10","11","24.8","0.0","3.2","37","14.81","1600","80","520","550","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-5","-10","10","11","24.8","0.0","3.2","38","14.81","1600","80","520","570","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-6","-11","10","11","24.8","0.0","3.2","38","14.45","1550","80","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-6","-11","9","11","24.6","0.0","3.2","38","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 05:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-13","-7","-12","9","10","24.8","0.0","3.2","37","39.52","4000","150","520","560","0","0","2.2","12.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","-4","36.5","26.0","-78","-78","42","54","-78","-78","-78","42","25","34","26","20","21","27","32","17","9","20.8","0.0","1.8","29","14.81","1600","80","0","0","0","0","1.0","10.8","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","36.5","43.75","-78","-78","42","54","-78","-78","-78","42","44","63","26","44","-6","1","-6","24","16","26.6","0.0","5.2","57","14.81","1550","80","550","600","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-6","0","-6","12","16","25.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","26","42","-6","0","-5","12","16","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-6","-1","-5","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-6","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-6","12","13","25.400000000000002","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-2","-6","12","13","25.400000000000002","0.0","3.2","36","14.81","1600","80","500","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-2","-6","12","13","25.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-8","-3","-7","11","12","25.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 06:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","42","-9","-3","-8","11","12","25.0","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-3","37.5","38.25","-78","-78","36","53","-78","-78","-78","36","37","45","26","37","-5","0","-3","13","10","7.2","0.0","0.6000000000000001","0","14.81","1600","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","37.0","37.0","-78","-78","36","53","-78","-78","-78","36","37","33","26","35","-3","0","7","7","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-2","37.0","37.0","-78","-78","36","52","-78","-78","-78","36","36","26","26","34","-2","1","8","6","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","36.5","36.5","-78","-78","36","52","-78","-78","-78","36","36","23","26","34","-2","2","8","6","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","36.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","21","26","33","-3","2","7","6","4","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","36.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","20","26","33","-3","2","6","5","4","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-2","35.75","35.75","-78","-78","36","52","-78","-78","-78","36","35","18","25","32","-3","2","5","5","4","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-3","35.75","35.75","-78","-78","36","53","-78","-78","-78","36","35","17","25","32","-3","2","5","5","4","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-2","35.25","35.25","-78","-78","36","53","-78","-78","-78","36","35","16","25","32","-3","1","4","4","3","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-3","35.25","35.25","-78","-78","36","53","-78","-78","-78","36","35","14","25","32","-3","1","3","4","3","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-3","35.0","35.0","-78","-78","36","52","-78","-78","-78","36","35","14","25","32","-3","1","3","4","3","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 07:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-3","35.0","34.5","-78","-78","36","53","-78","-78","-78","36","34","13","25","31","-3","0","3","3","2","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-3","34.5","34.5","-78","-78","36","53","-78","-78","-78","36","34","13","25","31","-3","0","2","3","2","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-3","34.5","34.5","-78","-78","36","53","-78","-78","-78","36","34","11","25","31","-3","0","2","2","2","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-3","34.25","34.25","-78","-78","36","53","-78","-78","-78","36","34","11","25","31","-3","0","1","2","2","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-3","34.25","34.25","-78","-78","36","53","-78","-78","-78","36","33","11","25","31","-3","-1","1","2","1","6.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-3","33.75","33.75","-78","-78","36","53","-78","-78","-78","36","33","9","25","31","-3","-1","1","2","1","6.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-3","33.75","33.75","-78","-78","36","53","-78","-78","-78","36","33","9","25","31","-3","-1","1","1","1","6.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-3","33.25","33.25","-78","-78","36","53","-78","-78","-78","36","33","9","25","31","-3","-1","0","1","1","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-3","33.25","33.25","-78","-78","36","53","-78","-78","-78","36","33","8","25","30","-4","-1","0","1","1","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-3","33.0","33.0","-78","-78","36","53","-78","-78","-78","36","33","8","25","30","-4","-2","0","1","1","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-3","33.0","33.0","-78","-78","36","53","-78","-78","-78","36","33","8","25","30","-4","-2","0","1","1","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-3","32.5","35.0","-78","-78","36","53","-78","-78","-78","36","35","34","24","35","-7","-12","-6","3","5","21.6","0.0","3.4000000000000004","48","14.45","1550","80","530","570","0","0","2.2","2.4000000000000004","0.0","0.0","0.0","0.0"
"08.Jan.2019 08:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-3","33.0","32.25","-78","-78","36","53","-78","-78","-78","36","31","34","24","2","-4","-2","16","6","7","7.4","0.0","0.8","30","38.80","4000","150","0","0","0","0","0.4","2.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","32.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","41","24","37","-3","2","-3","14","11","22.6","0.0","3.8000000000000003","48","26.63","2750","109","540","580","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","32.5","36.5","-78","-78","36","53","-78","-78","-78","36","37","48","24","38","-6","1","-6","9","14","22.8","0.0","3.8000000000000003","48","26.27","2750","109","530","580","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.0","36.5","-78","-78","36","53","-78","-78","-78","36","36","51","24","37","-6","-2","-6","18","14","22.400000000000002","0.0","3.8000000000000003","47","26.27","2700","109","540","590","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","55","24","38","-7","-3","-6","18","14","22.6","0.0","3.8000000000000003","48","25.91","2700","109","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","55","24","38","-7","-1","-6","11","14","22.6","0.0","3.2","40","25.91","2650","108","520","560","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","52","24","38","-7","-1","-6","10","13","22.8","0.0","3.2","40","25.55","2650","108","530","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","50","25","38","-7","-2","-6","10","12","22.6","0.0","2.8000000000000003","35","24.84","2550","105","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","49","25","38","-7","-2","-6","10","11","22.6","0.0","3.0","36","23.40","2450","102","510","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","47","25","37","-7","-2","-5","10","11","22.400000000000002","0.0","2.6","30","22.33","2350","99","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","34.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","46","25","37","-7","-2","-6","10","11","22.400000000000002","0.0","2.6","31","21.98","2300","98","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","46","25","37","-7","-3","-6","10","10","22.400000000000002","0.0","2.6","30","20.18","2150","94","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 09:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","46","25","37","-8","-3","-6","10","10","22.400000000000002","0.0","2.6","30","19.47","2050","91","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","46","25","37","-9","-4","-7","9","10","22.400000000000002","0.0","2.6","31","18.39","1950","89","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","46","25","37","-9","-5","-8","9","10","22.400000000000002","0.0","2.6","31","17.68","1900","87","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","46","25","37","-10","-6","-9","9","10","22.400000000000002","0.0","2.6","31","16.60","1750","85","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","45","25","37","-9","-6","-8","9","10","22.200000000000003","0.0","2.2","27","15.17","1650","82","500","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-10","-6","-9","9","10","21.8","0.0","2.2","26","15.17","1650","82","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-10","-7","-9","8","10","22.200000000000003","0.0","2.2","27","14.45","1600","81","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-10","-7","-9","8","10","22.200000000000003","0.0","2.2","27","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-11","-7","-9","8","10","22.200000000000003","0.0","2.2","26","14.09","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-11","-8","-10","8","10","22.200000000000003","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-12","-8","-10","8","10","21.8","0.0","2.2","27","14.09","1550","80","500","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-12","-9","-10","7","10","21.8","0.0","2.2","27","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 10:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","37","-12","-9","-11","7","10","21.8","0.0","2.0","27","14.45","1550","80","490","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","45","25","36","-13","-10","-12","7","9","21.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","45","25","36","-13","-10","-12","7","9","21.8","0.0","2.2","27","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","45","25","36","-14","-11","-12","6","9","21.8","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","45","24","36","-14","-12","-13","6","9","21.8","0.0","2.2","27","14.45","1550","80","490","550","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-3","33.25","34.5","-78","-78","36","53","-78","-78","-78","36","34","45","25","35","-14","-9","-13","6","9","21.200000000000003","0.0","2.4000000000000004","30","40.23","4000","150","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","26.0","0","32","-3","33.0","26.75","-78","-78","36","53","-78","-78","-78","36","23","25","24","13","15","20","23","13","8","16.6","0.0","1.4000000000000001","29","14.81","1600","80","0","0","0","0","0.6000000000000001","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","33.0","37.0","-78","-78","36","53","-78","-78","-78","36","37","50","24","37","-4","-2","-4","10","14","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.0","36.5","-78","-78","36","53","-78","-78","-78","36","36","47","24","37","-5","-3","-4","11","14","21.8","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","14","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","14","21.8","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","14","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 11:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","14","22.200000000000003","0.0","2.0","24","14.45","1600","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","14","22.200000000000003","0.0","2.0","23","14.45","1600","80","490","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","14","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-5","-3","-4","11","13","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","540","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","13","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-5","-3","-4","11","13","22.200000000000003","0.0","2.0","23","14.45","1550","80","500","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-5","-3","-4","11","13","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-6","-3","-4","11","13","22.200000000000003","0.0","2.0","24","14.45","1550","80","480","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-6","-3","-4","11","13","22.200000000000003","0.0","2.0","24","14.09","1550","80","490","530","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-5","-3","-4","11","13","22.200000000000003","0.0","2.0","23","14.09","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-6","-3","-4","11","13","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.09","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 12:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.09","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.09","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.45","1500","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","44","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.09","1550","80","500","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","36","44","24","37","-6","-3","-4","11","12","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","44","24","37","-6","-3","-4","11","11","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","44","24","37","-6","-3","-4","10","11","22.200000000000003","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","44","24","37","-6","-3","-4","11","11","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","44","24","37","-6","-3","-4","11","11","22.200000000000003","0.0","2.0","23","14.09","1550","80","480","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-6","-3","-4","11","11","22.200000000000003","0.0","2.0","24","14.45","1600","80","490","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 13:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-6","-3","-4","11","11","22.200000000000003","0.0","2.0","23","14.45","1600","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.25","37.0","-78","-78","41","52","-78","-78","-78","41","37","45","24","38","-6","-2","-4","11","11","23.200000000000003","0.0","3.2","40","14.45","1550","80","500","540","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","33.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","24","41","-7","1","-6","10","13","24.8","0.0","4.2","48","14.45","1550","80","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","33.75","37.75","-78","-78","41","52","-78","-78","-78","41","38","56","24","38","-7","-2","-6","19","13","23.200000000000003","0.0","4.0","48","21.61","2250","99","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-2","34.25","38.25","-78","-78","41","52","-78","-78","-78","41","38","58","24","39","-7","-4","-6","18","13","23.400000000000002","0.0","4.2","48","21.61","2300","99","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-2","34.25","38.75","-78","-78","41","52","-78","-78","-78","41","39","60","24","39","-8","-7","-7","3","12","23.6","0.0","4.2","49","21.98","2300","99","530","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-2","34.25","38.25","-78","-78","41","52","-78","-78","-78","41","38","58","24","39","-11","-9","-9","-6","12","23.400000000000002","0.0","4.0","48","21.98","2300","99","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-2","34.5","39.25","-78","-78","41","52","-78","-78","-78","41","39","62","25","39","-12","-11","-12","1","11","22.400000000000002","0.0","4.0","45","38.44","3900","150","570","590","0","0","2.6","12.200000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","-2","33.75","30.5","-78","-78","41","52","-78","-78","-78","41","29","33","25","3","4","5","32","7","9","10.600000000000001","0.0","0.8","29","38.80","3950","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","33.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","41","-4","2","-6","12","16","24.6","0.0","4.2","48","16.60","1800","86","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-2","34.25","40.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-6","-3","-5","3","16","24.6","0.0","4.2","49","16.96","1850","86","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-2","34.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","25","38","-7","-6","-6","-6","16","25.400000000000002","0.0","4.4","48","16.96","1800","86","540","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"08.Jan.2019 14:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","-2","34.5","39.5","-78","-78","41","52","-78","-78","-78","41","40","58","25","40","-7","-6","-6","-6","16","24.400000000000002","0.0","4.2","48","22.33","2350","100","530","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"08.Jan.2019 15:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-2","35.0","40.0","-78","-78","41","52","-78","-78","-78","41","40","60","25","41","-7","-5","-6","-3","15","24.6","0.0","4.2","48","22.33","2350","100","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
