"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"09.Jan.2019 01:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-4","35.25","37.0","-78","-78","42","55","-78","-78","-78","42","36","47","28","37","-7","0","-6","9","10","21.8","0.0","2.6","32","25.55","2650","106","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","35.25","37.75","-78","-78","42","55","-78","-78","-78","42","37","47","27","38","-8","1","-7","9","10","22.8","0.0","3.2","39","25.55","2650","106","520","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-5","35.25","39.5","-78","-78","42","55","-78","-78","-78","42","39","49","27","40","-8","1","-7","9","10","24.200000000000003","0.0","4.0","48","14.81","1600","80","530","570","0","0","2.6","4.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","35.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","27","42","-9","1","-8","9","11","25.8","0.0","5.0","59","14.81","1600","80","550","590","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","35.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-9","-2","-9","10","12","26.0","0.0","5.0","57","14.81","1600","80","550","590","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","35.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","66","27","42","-10","-6","-9","15","12","25.6","0.0","5.0","57","14.81","1600","80","570","600","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","36.25","41.75","-78","-78","42","55","-78","-78","-78","42","42","66","27","42","-11","-9","-9","-9","12","25.6","0.0","5.0","56","21.61","2250","96","560","600","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","36.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","62","27","42","-11","-9","-10","-10","12","25.8","0.0","5.0","56","21.61","2250","96","560","600","0","0","3.4000000000000004","9.200000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","36.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","67","27","42","-11","-9","-10","1","11","25.8","0.0","5.0","56","21.61","2250","96","560","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 01:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","27","43","-11","-9","-10","-10","11","26.0","0.0","5.0","56","21.61","2250","96","560","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","43","68","27","40","-12","-9","-10","-11","11","26.400000000000002","0.0","5.0","57","21.61","2300","96","560","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","27","39","-12","-10","-11","-2","11","26.8","0.0","5.0","56","21.61","2300","96","570","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","70","27","38","-12","-11","-12","-12","11","27.6","0.0","5.0","57","21.61","2250","96","560","610","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","70","27","43","-12","-9","-11","10","10","25.8","0.0","4.4","52","21.61","2250","96","550","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","68","27","41","-13","-12","-12","-12","10","26.0","0.0","4.4","52","21.61","2250","96","550","580","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","69","27","42","-15","-13","-14","-2","10","25.8","0.0","4.4","52","21.61","2250","96","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-5","37.75","35.75","-78","-78","42","55","-78","-78","-78","42","34","45","27","-1","-1","0","44","3","7","7.6000000000000005","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","37.0","41.0","-78","-78","42","55","-78","-78","-78","42","41","51","27","41","-4","-1","-5","19","14","24.8","0.0","5.4","61","23.05","2350","98","570","610","0","0","3.6","6.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.5","43.75","-78","-78","42","55","-78","-78","-78","42","44","66","26","40","-10","-6","-9","11","16","27.0","0.0","5.6000000000000005","62","22.33","2350","98","570","620","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","72","26","38","-9","-8","-9","-9","15","27.0","0.0","4.6000000000000005","51","21.98","2300","97","550","590","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","69","26","42","-9","-7","-8","11","14","25.6","0.0","4.0","46","21.98","2300","97","540","580","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 02:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","67","26","43","-9","-8","-8","-8","14","26.0","0.0","4.2","46","21.98","2300","97","540","590","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","67","26","39","-9","-9","-9","-8","14","26.6","0.0","4.2","46","21.98","2300","97","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","26","39","-9","-9","-9","-8","14","26.8","0.0","4.2","46","21.98","2300","97","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","63","26","43","-8","-2","-7","12","14","25.8","0.0","3.6","41","21.98","2300","97","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","60","26","43","-9","-2","-7","10","14","25.8","0.0","3.6","42","21.98","2300","97","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","26","43","-8","-2","-7","10","14","25.6","0.0","3.6","41","21.98","2300","97","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-7","11","14","25.8","0.0","3.6","42","21.98","2300","97","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-7","11","14","25.8","0.0","3.6","42","21.98","2300","97","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-7","11","14","26.0","0.0","3.6","41","21.26","2200","94","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","43","-9","-2","-7","11","13","25.8","0.0","3.6","41","20.90","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-7","11","14","26.0","0.0","3.6","42","20.90","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","11","13","26.0","0.0","3.6","42","20.90","2150","93","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 03:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-9","-2","-7","11","13","26.0","0.0","3.6","42","21.26","2150","93","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-9","-2","-7","11","13","26.400000000000002","0.0","3.6","42","20.90","2200","93","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-2","-7","11","13","26.400000000000002","0.0","3.6","41","20.90","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","44","-9","-2","-7","11","13","26.400000000000002","0.0","3.6","42","20.54","2150","93","520","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","44","-9","-2","-7","11","12","26.400000000000002","0.0","3.6","41","20.54","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","44","-9","-2","-7","11","12","26.400000000000002","0.0","3.6","41","20.90","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","44","-9","-2","-8","11","12","26.400000000000002","0.0","3.6","42","20.90","2150","93","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-9","-3","-7","11","11","26.0","0.0","3.2","36","20.90","2200","93","510","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-3","-7","11","11","26.0","0.0","3.2","37","19.82","2100","91","520","550","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-3","-7","11","11","26.0","0.0","3.2","37","19.47","2050","90","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-3","-7","11","11","26.0","0.0","3.2","37","19.47","2050","90","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-3","-7","11","11","26.0","0.0","3.2","36","19.11","2050","90","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 04:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-8","11","11","26.0","0.0","3.2","36","19.47","2050","90","510","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-8","11","11","26.0","0.0","3.2","37","19.47","2050","90","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-8","11","11","25.8","0.0","3.2","37","19.11","2000","90","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-10","-4","-8","11","10","26.0","0.0","3.2","37","19.11","2050","90","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-11","-5","-9","10","10","26.0","0.0","3.2","36","19.47","2000","90","520","550","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-12","-6","-10","10","10","25.8","0.0","3.2","37","17.68","1850","86","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-12","-7","-11","10","10","25.8","0.0","3.2","37","16.96","1800","85","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-14","-8","-12","9","9","25.8","0.0","3.2","37","16.24","1750","83","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","43","-14","-9","-13","9","9","25.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-15","-9","-13","8","9","24.8","0.0","2.8000000000000003","32","39.88","4050","150","510","550","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-5","38.25","35.25","-78","-78","42","55","-78","-78","-78","42","33","30","26","3","4","4","30","7","7","10.4","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","8.200000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","42","-6","-3","-7","20","14","25.6","0.0","4.4","50","14.81","1600","80","550","590","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 05:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","62","26","43","-8","-3","-7","12","14","25.8","0.0","3.0","34","14.81","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-3","-7","11","14","25.8","0.0","3.0","35","14.81","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","14","25.8","0.0","3.0","35","14.81","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","14","25.8","0.0","3.0","35","14.45","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","14","26.0","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","14","26.0","0.0","3.0","35","14.81","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","13","26.0","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","14","26.0","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-4","-7","11","14","26.0","0.0","3.0","35","15.17","1650","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-4","-7","11","13","26.0","0.0","3.0","35","15.17","1650","80","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-4","-7","11","13","26.0","0.0","3.0","34","14.81","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-4","-7","11","13","26.0","0.0","3.0","34","14.81","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 06:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-4","-7","11","13","26.0","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-5","38.25","39.5","-78","-78","37","55","-78","-78","-78","37","39","48","26","38","-5","0","-2","12","11","6.4","0.0","0.4","0","14.81","1600","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","38.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","34","26","36","-5","-2","8","8","6","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.75","37.75","-78","-78","37","54","-78","-78","-78","37","37","27","26","35","-4","-2","9","6","5","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","23","26","34","-5","0","8","6","4","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","21","26","34","-5","0","7","5","4","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","20","26","34","-5","0","6","5","3","6.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.0","37.0","-78","-78","37","54","-78","-78","-78","37","36","18","26","33","-5","0","5","4","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-4","36.5","36.5","-78","-78","37","54","-78","-78","-78","37","36","17","26","33","-5","0","4","4","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-4","36.5","36.25","-78","-78","37","54","-78","-78","-78","37","36","16","26","33","-5","0","3","4","3","6.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-4","36.25","36.25","-78","-78","37","54","-78","-78","-78","37","36","14","26","32","-5","0","3","3","3","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.75","35.75","-78","-78","37","54","-78","-78","-78","37","35","14","25","32","-5","0","2","3","2","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 07:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.75","35.75","-78","-78","37","54","-78","-78","-78","37","35","13","25","32","-5","0","2","3","2","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","13","25","32","-5","-1","2","3","2","6.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","13","25","32","-5","-1","2","2","2","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.0","35.0","-78","-78","37","54","-78","-78","-78","37","35","11","25","32","-5","-1","1","2","2","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.0","35.0","-78","-78","37","54","-78","-78","-78","37","34","11","25","31","-5","-1","1","2","2","6.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","34.5","34.5","-78","-78","37","55","-78","-78","-78","37","34","11","25","31","-5","-2","1","2","2","6.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-5","34.5","34.5","-78","-78","37","55","-78","-78","-78","37","34","9","25","31","-6","-2","1","1","1","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","9","25","31","-5","-2","0","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","9","25","31","-6","-2","0","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","9","25","31","-5","-2","0","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","8","25","31","-5","-2","0","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-5","33.25","34.5","-78","-78","37","55","-78","-78","-78","37","34","36","25","34","-7","-1","-6","19","6","20.8","0.0","2.4000000000000004","32","14.45","1550","80","510","560","0","0","1.6","1.2000000000000002","0.0","0.0","0.0","0.0"
"09.Jan.2019 08:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-5","33.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","39","25","34","-7","-1","-6","20","8","20.6","0.0","2.4000000000000004","32","25.55","2650","108","510","550","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-5","33.25","35.0","-78","-78","37","55","-78","-78","-78","37","35","44","25","35","-7","-1","-6","18","10","20.8","0.0","3.0","40","26.27","2750","109","530","570","0","0","2.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-5","33.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","48","25","38","-9","1","-8","11","10","22.8","0.0","4.0","49","24.84","2600","106","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","33.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","53","25","39","-9","2","-9","7","11","23.8","0.0","5.2","61","25.19","2600","106","570","610","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","55","25","38","-9","-4","-8","17","11","23.200000000000003","0.0","4.2","52","25.19","2600","106","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","34.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","59","25","38","-9","-5","-8","16","11","23.200000000000003","0.0","4.4","52","25.55","2600","106","570","610","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","38","59","25","38","-9","-7","-8","1","10","23.200000000000003","0.0","3.8000000000000003","46","25.55","2600","106","540","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","58","25","39","-9","-8","-8","-8","10","23.400000000000002","0.0","3.8000000000000003","47","24.12","2550","104","550","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","55","25","39","-9","-3","-8","9","10","23.400000000000002","0.0","3.4000000000000004","41","23.76","2450","101","530","570","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","53","25","39","-9","-3","-8","9","10","23.400000000000002","0.0","3.4000000000000004","42","22.69","2400","100","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","53","25","38","-9","-3","-7","9","10","22.8","0.0","3.0","36","22.33","2350","99","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","51","25","38","-9","-3","-7","9","10","23.200000000000003","0.0","3.0","36","22.33","2350","99","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 09:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","51","25","39","-9","-3","-7","9","10","23.400000000000002","0.0","3.0","37","21.26","2250","97","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","51","25","39","-9","-3","-8","9","10","23.400000000000002","0.0","3.0","36","20.54","2150","94","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","49","25","38","-9","-4","-7","9","10","22.8","0.0","2.6","31","19.11","2050","91","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","25","38","-9","-4","-7","9","10","22.8","0.0","2.6","30","19.11","2050","91","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-9","-4","-7","9","10","22.8","0.0","2.6","30","18.39","1950","90","500","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-9","-4","-7","9","10","22.8","0.0","2.6","30","17.68","1900","87","510","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","47","25","38","-9","-4","-7","9","10","23.200000000000003","0.0","2.6","30","16.96","1800","85","520","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-4","-7","9","9","22.6","0.0","2.2","25","14.81","1600","81","500","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","45","25","38","-8","-4","-7","9","9","22.6","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","45","25","38","-8","-4","-7","9","9","22.400000000000002","0.0","2.2","26","14.45","1550","80","510","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-4","-7","9","9","22.400000000000002","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-4","-7","9","9","22.400000000000002","0.0","2.2","25","14.81","1600","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 10:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-4","-7","9","9","22.400000000000002","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-5","-7","9","9","22.400000000000002","0.0","2.0","25","14.45","1600","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-5","-7","9","8","22.400000000000002","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-5","-7","9","8","22.400000000000002","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-5","-7","9","8","22.400000000000002","0.0","2.2","25","14.81","1550","80","500","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-5","-7","9","8","22.400000000000002","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
