"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"09.Jan.2019 11:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","25","37","-8","-5","-7","9","8","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-5","-7","9","8","22.400000000000002","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-9","-5","-7","9","8","22.400000000000002","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-5","-7","9","8","22.400000000000002","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-5","-7","9","8","22.400000000000002","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-5","-7","9","8","22.400000000000002","0.0","2.2","26","14.09","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 11:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-7","9","8","22.400000000000002","0.0","2.2","25","14.81","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-7","9","8","22.400000000000002","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-7","9","8","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","25","37","-9","-6","-7","9","7","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-7","9","7","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-7","9","7","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","34.25","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-7","9","7","22.200000000000003","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","25","37","-9","-6","-7","9","7","22.200000000000003","0.0","2.2","26","14.45","1600","80","500","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","25","37","-9","-6","-7","9","7","22.400000000000002","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-7","9","7","22.200000000000003","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","25","37","-9","-6","-8","9","7","22.200000000000003","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-9","-6","-8","9","7","22.400000000000002","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 12:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","25","37","-9","-6","-8","9","7","22.200000000000003","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","25","37","-9","-7","-8","9","7","22.200000000000003","0.0","2.0","25","14.45","1600","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","24","37","-9","-7","-8","9","7","22.200000000000003","0.0","2.2","26","14.45","1550","80","500","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","44","24","37","-10","-7","-9","9","8","22.200000000000003","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","24","37","-10","-7","-9","8","7","22.200000000000003","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","24","37","-10","-7","-9","8","7","22.200000000000003","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.0","-78","-78","37","55","-78","-78","-78","37","37","45","24","37","-11","-8","-9","8","7","22.200000000000003","0.0","2.0","25","14.09","1550","80","490","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","24","37","-11","-9","-10","8","7","22.200000000000003","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","24","37","-12","-9","-10","8","7","22.200000000000003","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","24","36","-12","-10","-11","7","6","21.8","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","33.75","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","24","36","-13","-10","-12","7","6","21.8","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","33.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","24","36","-13","-11","-12","7","6","21.8","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 13:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","33.25","36.5","-78","-78","37","55","-78","-78","-78","37","36","45","24","36","-14","-12","-12","6","6","21.8","0.0","2.2","26","14.09","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.25","37.0","-78","-78","42","55","-78","-78","-78","42","37","47","24","37","-15","-9","-13","6","6","22.8","0.0","3.4000000000000004","44","14.09","1550","80","520","560","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","-5","33.75","31.0","-78","-78","42","55","-78","-78","-78","42","29","41","24","-4","-4","-2","31","2","5","7.4","0.0","0.6000000000000001","30","39.16","3950","150","0","0","0","0","0.2","7.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","23.0","0","33","-5","33.0","23.25","-78","-78","42","55","-78","-78","-78","42","20","31","24","12","19","23","28","12","6","19.200000000000003","0.0","1.8","32","14.45","1550","80","0","0","0","0","1.0","9.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-5","32.5","39.5","-78","-78","42","55","-78","-78","-78","42","40","57","24","39","-8","-2","-8","17","13","23.8","0.0","5.2","61","14.09","1550","80","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","33.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","65","24","41","-9","-3","-8","18","14","24.6","0.0","5.2","60","14.45","1550","80","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","33.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","67","24","42","-10","-7","-9","-5","14","25.6","0.0","5.4","61","14.45","1550","80","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","33.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","24","38","-10","-8","-9","-9","14","26.400000000000002","0.0","5.4","61","14.45","1550","80","570","610","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-5","34.5","39.5","-78","-78","42","55","-78","-78","-78","42","40","65","24","35","-11","-9","-10","-10","14","25.400000000000002","0.0","5.4","62","28.42","2900","115","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-5","34.5","40.0","-78","-78","42","55","-78","-78","-78","42","40","66","25","36","-10","-9","-10","-9","14","25.400000000000002","0.0","5.4","62","28.06","2900","115","560","600","0","0","3.6","10.600000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-5","35.0","40.5","-78","-78","42","55","-78","-78","-78","42","40","66","25","40","-10","-8","-10","-4","14","25.0","0.0","5.4","62","28.42","2900","115","570","620","0","0","3.6","10.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-5","35.25","40.5","-78","-78","42","55","-78","-78","-78","42","41","66","25","38","-11","-8","-10","-10","13","25.400000000000002","0.0","5.4","62","28.42","2950","115","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 14:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","35.75","41.0","-78","-78","42","55","-78","-78","-78","42","41","67","25","37","-11","-9","-10","-10","12","25.6","0.0","5.4","61","28.42","2950","115","570","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","36.25","41.5","-78","-78","42","55","-78","-78","-78","42","41","68","25","38","-11","-9","-10","-7","12","25.8","0.0","5.4","61","28.42","2950","115","560","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","36.25","41.5","-78","-78","42","55","-78","-78","-78","42","41","69","25","37","-12","-10","-11","-12","11","25.8","0.0","5.4","62","28.06","2900","115","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","36.5","41.0","-78","-78","42","55","-78","-78","-78","42","41","70","25","41","-14","-10","-13","8","10","24.8","0.0","5.2","62","28.42","2950","116","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-5","37.0","38.75","-78","-78","42","55","-78","-78","-78","42","38","71","25","39","-15","-8","-14","9","10","23.200000000000003","0.0","2.8000000000000003","33","38.80","3950","150","520","570","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-5","36.25","34.5","-78","-78","42","55","-78","-78","-78","42","35","41","25","34","25","28","36","22","9","24.400000000000002","0.0","3.0","37","34.86","3550","133","410","430","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","36.25","41.0","-78","-78","42","55","-78","-78","-78","42","41","62","25","41","-9","0","-9","18","14","25.400000000000002","0.0","5.4","61","29.13","3000","117","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","36.5","41.75","-78","-78","42","55","-78","-78","-78","42","42","68","25","37","-11","-9","-10","-10","15","28.0","0.0","5.800000000000001","62","29.13","3000","117","570","610","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","72","25","37","-11","-9","-9","-9","15","28.0","0.0","5.800000000000001","61","28.78","3000","117","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","69","25","38","-10","-9","-10","-9","14","27.0","0.0","5.6000000000000005","62","28.78","3000","117","570","610","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","68","25","43","-11","-8","-10","-6","13","26.400000000000002","0.0","5.6000000000000005","62","28.78","2950","116","570","610","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","70","25","43","-12","-9","-11","-10","12","26.400000000000002","0.0","5.4","61","28.78","2950","116","580","610","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 15:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","72","25","43","-14","-11","-13","1","11","25.8","0.0","5.4","62","28.78","2950","116","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-5","38.25","37.75","-78","-78","42","55","-78","-78","-78","42","37","64","25","26","-11","-4","0","3","10","7.4","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-5","37.5","40.5","-78","-78","42","55","-78","-78","-78","42","40","53","25","41","-3","0","-2","19","12","24.8","0.0","5.4","62","28.78","2950","117","560","600","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","25","43","-9","-7","-8","-4","15","26.6","0.0","5.6000000000000005","62","28.78","2950","117","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","70","25","38","-10","-9","-9","-9","15","28.6","0.0","5.800000000000001","62","28.78","2950","117","570","610","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","67","25","44","-9","-7","-9","-9","14","26.6","0.0","5.2","57","28.78","2950","117","560","600","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","26","44","-10","-8","-9","-7","14","26.6","0.0","5.2","57","29.13","2950","116","570","600","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","65","26","43","-10","-9","-9","-9","12","26.400000000000002","0.0","4.800000000000001","52","28.78","2950","116","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","68","26","43","-11","-8","-9","6","11","26.0","0.0","4.6000000000000005","51","28.42","2950","116","540","590","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","26","43","-12","-11","-11","-11","11","26.0","0.0","4.6000000000000005","51","28.42","2900","114","550","580","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","70","26","43","-13","-11","-12","9","10","25.8","0.0","4.6000000000000005","52","27.34","2800","111","550","590","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","69","26","43","-16","-15","-14","-14","10","26.0","0.0","4.6000000000000005","52","26.27","2700","108","540","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 16:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-5","38.75","31.75","-78","-78","42","55","-78","-78","-78","42","29","40","26","15","18","24","38","16","8","19.8","0.0","1.6","29","26.63","2750","108","0","0","0","0","0.8","12.8","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","26","44","-8","-1","-8","24","14","26.8","0.0","5.6000000000000005","62","25.91","2650","107","560","610","0","0","3.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","26","43","-9","-8","-8","-8","14","26.6","0.0","4.2","47","26.27","2650","107","550","590","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","26","43","-9","-6","-7","10","14","25.8","0.0","4.2","47","25.55","2650","107","560","600","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","67","26","44","-9","-8","-8","-8","14","26.6","0.0","4.2","46","25.91","2650","107","540","590","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","64","26","43","-9","-2","-8","5","13","26.0","0.0","3.8000000000000003","41","25.55","2650","107","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","26","43","-9","-2","-7","12","12","25.8","0.0","3.8000000000000003","41","25.55","2600","106","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","26","43","-9","-2","-8","10","11","26.0","0.0","3.8000000000000003","42","24.12","2500","103","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-8","11","11","26.0","0.0","3.8000000000000003","41","23.76","2450","100","530","570","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-2","-8","11","11","26.0","0.0","3.8000000000000003","42","21.98","2300","98","520","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-10","-3","-9","10","10","26.0","0.0","3.8000000000000003","42","21.61","2250","95","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-11","-4","-10","10","10","26.0","0.0","3.6","41","20.54","2100","92","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 17:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-12","-5","-11","9","10","25.8","0.0","3.6","41","19.11","2000","90","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-13","-6","-12","9","10","26.0","0.0","3.6","42","18.75","1950","88","540","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-14","-6","-12","9","10","25.8","0.0","3.6","42","18.75","1950","88","530","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","61","26","43","-14","-7","-13","9","10","25.8","0.0","3.6","41","18.39","1900","87","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-15","-7","-13","8","9","25.8","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-6","39.25","39.25","-78","-78","42","55","-78","-78","-78","42","39","48","26","18","-6","-4","13","8","8","7.4","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-6","38.25","42.25","-78","-78","43","55","-78","-78","-78","43","42","48","26","42","-2","1","0","20","11","26.0","0.0","5.2","57","16.60","1750","82","550","590","0","0","3.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-6","38.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","65","26","44","-8","-1","-7","17","14","26.6","0.0","3.6","40","16.24","1700","82","530","580","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","62","26","44","-8","-2","-7","11","14","26.400000000000002","0.0","3.6","41","16.24","1700","82","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-2","-7","11","14","25.8","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-2","-7","11","14","25.8","0.0","3.2","35","16.24","1700","82","520","570","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-2","-7","11","14","26.0","0.0","3.2","35","16.24","1700","82","530","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 18:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-2","-7","11","14","25.8","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-2","-7","11","14","25.8","0.0","3.2","36","15.53","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-2","-7","11","13","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-2","-7","11","13","26.0","0.0","3.2","35","15.53","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-3","-7","11","13","25.8","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-3","-7","11","13","26.0","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-3","-7","11","13","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","12","26.0","0.0","3.2","35","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-3","-7","11","12","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-3","-7","11","12","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-9","-3","-7","11","11","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-3","-7","11","11","26.0","0.0","3.2","35","16.24","1700","82","520","570","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 19:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-3","-7","11","11","26.0","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-3","-7","11","10","26.0","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-3","-7","11","10","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-3","-7","11","10","26.0","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","10","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","10","26.0","0.0","3.2","35","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","10","26.0","0.0","3.2","36","15.53","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-8","11","10","26.0","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-8","11","10","26.0","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-10","-4","-8","11","10","26.0","0.0","3.2","35","15.89","1700","82","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-10","-5","-9","11","10","26.0","0.0","3.2","36","15.89","1700","82","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-11","-6","-10","10","10","25.8","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 20:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-12","-7","-11","10","9","25.6","0.0","3.0","36","16.24","1700","82","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","42","-13","-8","-12","9","9","25.8","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","42","-14","-9","-12","9","9","25.400000000000002","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","26","42","-15","-9","-13","8","9","25.6","0.0","3.2","36","14.45","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-6","38.75","36.5","-78","-78","43","55","-78","-78","-78","43","35","43","26","0","-3","-1","34","6","7","7.4","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-6","37.5","41.0","-78","-78","43","55","-78","-78","-78","43","41","43","26","41","-1","1","3","18","10","25.400000000000002","0.0","4.6000000000000005","53","15.89","1650","81","530","580","0","0","3.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","-6","37.75","45.25","-78","-78","43","55","-78","-78","-78","43","45","66","26","45","-9","-2","-9","20","14","27.0","0.0","4.6000000000000005","50","15.17","1600","80","550","590","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
