"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"09.Jan.2019 21:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","62","26","43","-9","-3","-7","11","14","26.400000000000002","0.0","3.4000000000000004","40","14.81","1600","80","520","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","26","43","-8","-3","-7","11","14","25.6","0.0","3.0","34","14.81","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-3","-7","11","13","25.8","0.0","3.0","35","14.81","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-9","-3","-7","11","13","25.8","0.0","3.0","34","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-9","-4","-7","11","13","25.8","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 21:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-9","-4","-7","11","13","25.8","0.0","3.0","35","14.81","1600","80","510","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-9","-4","-7","11","12","25.8","0.0","3.0","35","14.81","1600","80","530","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","12","25.8","0.0","3.0","34","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","12","26.0","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","12","25.8","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-9","-4","-7","11","11","26.0","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-9","-4","-7","11","11","25.8","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-9","-4","-8","11","10","26.0","0.0","3.0","34","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-9","-4","-8","11","10","26.0","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-9","-5","-8","10","10","26.0","0.0","3.0","34","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-9","-5","-8","11","10","26.0","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-10","-5","-8","10","10","26.0","0.0","3.0","35","14.81","1600","80","530","570","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 22:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-10","-5","-8","10","10","26.0","0.0","3.0","34","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-10","-5","-9","10","10","26.0","0.0","3.0","35","14.45","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-11","-6","-9","10","10","26.0","0.0","3.0","34","14.45","1550","80","520","570","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-11","-6","-9","10","9","25.8","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","42","-12","-7","-10","10","9","25.8","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","42","-13","-8","-11","9","9","25.6","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","26","42","-14","-9","-12","9","8","25.6","0.0","3.0","35","14.45","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","26","42","-15","-9","-13","8","8","25.6","0.0","3.2","36","14.81","1600","80","530","570","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","60","26","42","-16","-10","-14","8","7","25.8","0.0","3.2","38","14.81","1600","80","520","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-6","38.25","36.25","-78","-78","43","55","-78","-78","-78","43","35","42","26","-1","-2","-1","37","4","5","7.6000000000000005","0.0","0.6000000000000001","29","39.88","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","50","26","42","-5","-3","-5","17","11","25.8","0.0","5.4","61","15.17","1600","80","570","610","0","0","3.6","5.0","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","-6","37.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","66","26","44","-10","-3","-8","14","14","26.8","0.0","4.0","45","14.81","1600","80","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"09.Jan.2019 23:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","67","26","42","-9","-5","-8","20","13","25.400000000000002","0.0","4.0","46","14.45","1600","80","540","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 00:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","-6","37.75","44.25","-78","-78","43","55","-78","-78","-78","55","44","69","26","44","-10","-9","-8","-6","13","26.8","0.0","5.0","57","15.17","1600","80","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.6000000000000005"
"10.Jan.2019 00:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","29","-6","51.5","56.25","-78","-78","43","55","-78","-78","-78","55","56","71","26","52","-12","-10","-8","-11","15","36.6","0.0","6.6000000000000005","63","22.33","3300","123","570","610","0","0","0.0","0.0","0.0","0.0","4.6000000000000005","7.4"
"10.Jan.2019 00:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","29","-6","49.25","49.75","-78","-78","43","55","-78","-78","-78","55","49","59","26","50","-6","-1","6","22","10","6.0","0.0","0.2","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 00:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","-6","41.75","43.25","-78","-78","43","55","-78","-78","-78","55","43","65","27","42","-7","1","-6","10","12","25.0","0.0","2.8000000000000003","32","14.09","2150","91","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"10.Jan.2019 00:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-6","40.5","42.25","-78","-78","43","55","-78","-78","-78","55","42","55","27","41","-7","1","-6","10","13","24.6","0.0","2.8000000000000003","31","13.74","2100","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.6"
"10.Jan.2019 00:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","29","-6","42.75","45.25","-78","-78","43","55","-78","-78","-78","55","45","56","27","45","-8","2","-7","10","13","27.0","0.0","3.6","39","13.38","2100","90","530","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.2"
"10.Jan.2019 00:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","29","-6","46.25","49.75","-78","-78","43","55","-78","-78","-78","55","49","62","27","50","-8","4","-7","12","14","30.6","0.0","4.800000000000001","50","13.38","2100","90","540","580","0","0","0.0","0.0","0.0","0.0","3.2","3.4000000000000004"
"10.Jan.2019 00:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","30","-6","53.25","57.0","-78","-78","43","55","-78","-78","-78","55","57","75","27","57","-9","7","-8","14","16","35.800000000000004","0.0","6.800000000000001","63","24.12","3450","126","570","610","0","0","0.0","0.0","0.0","0.0","4.6000000000000005","6.2"
"10.Jan.2019 00:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","-6","52.0","52.5","-78","-78","43","55","-78","-78","-78","55","52","58","27","53","-6","1","10","25","10","6.0","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 00:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-6","45.25","45.75","-78","-78","43","55","-78","-78","-78","55","46","66","27","45","-7","2","-6","12","13","26.6","0.0","3.0","31","13.74","2150","90","500","550","0","0","0.0","0.0","0.0","0.0","1.8","0.4"
"10.Jan.2019 00:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","43.25","44.25","-78","-78","43","55","-78","-78","-78","55","44","58","27","43","-7","2","-6","10","14","25.8","0.0","2.8000000000000003","31","13.74","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"10.Jan.2019 00:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","33","-6","45.25","47.75","-78","-78","43","55","-78","-78","-78","55","47","59","27","47","-8","3","-7","11","14","28.400000000000002","0.0","3.8000000000000003","40","13.74","2150","90","530","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.4000000000000004"
"10.Jan.2019 01:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-6","37.5","38.25","-78","-78","43","55","-78","-78","-78","43","37","43","28","41","-7","-1","5","20","9","6.0","0.0","0.2","0","24.48","2350","101","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-6","35.75","37.0","-78","-78","43","55","-78","-78","-78","43","37","51","27","37","-8","0","-6","8","10","21.8","0.0","2.6","31","25.55","2650","106","520","550","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-6","35.25","36.5","-78","-78","43","55","-78","-78","-78","43","36","46","27","37","-8","0","-7","8","11","21.8","0.0","2.6","32","25.55","2650","106","510","550","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-6","35.25","37.5","-78","-78","43","55","-78","-78","-78","43","37","47","27","38","-9","0","-8","8","11","22.6","0.0","3.2","40","25.55","2650","106","530","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-6","35.25","40.5","-78","-78","43","55","-78","-78","-78","43","40","50","27","41","-9","1","-8","8","12","24.6","0.0","4.2","50","14.81","1600","80","550","590","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","35.25","42.25","-78","-78","43","55","-78","-78","-78","43","42","57","27","43","-10","1","-9","9","13","26.0","0.0","5.4","62","14.45","1600","80","580","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","35.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","64","27","43","-10","-4","-9","19","14","25.8","0.0","5.4","62","14.81","1600","80","560","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-6","36.25","41.75","-78","-78","43","55","-78","-78","-78","43","41","68","27","42","-11","-8","-10","2","14","25.6","0.0","5.4","61","23.40","2450","100","570","600","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-6","36.5","41.75","-78","-78","43","55","-78","-78","-78","43","41","65","27","38","-11","-9","-10","-10","14","26.0","0.0","5.4","62","28.42","2950","114","560","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-6","37.0","41.75","-78","-78","43","55","-78","-78","-78","43","41","66","27","41","-12","-9","-10","-10","13","25.8","0.0","5.4","62","29.13","2950","114","570","610","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-6","37.0","41.75","-78","-78","43","55","-78","-78","-78","43","42","69","27","41","-12","-9","-11","-8","12","26.0","0.0","5.4","62","28.42","2950","114","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 01:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","69","27","41","-12","-9","-11","-11","11","26.400000000000002","0.0","5.4","61","28.42","2950","114","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","71","27","43","-12","-9","-11","-3","11","26.400000000000002","0.0","5.4","62","28.78","2950","114","560","610","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","73","27","38","-13","-11","-12","-12","11","27.6","0.0","5.6000000000000005","62","28.42","2900","114","570","610","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","71","27","43","-14","-11","-13","-3","10","26.0","0.0","5.4","62","28.42","2950","114","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.75","42.25","-78","-78","43","55","-78","-78","-78","43","42","74","27","43","-16","-12","-15","4","10","25.8","0.0","5.2","62","28.42","2900","114","570","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-6","38.25","36.5","-78","-78","43","55","-78","-78","-78","43","35","53","27","-2","-2","0","47","4","7","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-6","37.75","41.0","-78","-78","43","55","-78","-78","-78","43","41","55","27","41","-6","-2","-7","18","12","24.8","0.0","5.4","62","28.78","2950","114","570","610","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","66","27","43","-11","-9","-8","-10","14","26.6","0.0","5.4","62","28.42","2900","113","570","600","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","71","27","38","-11","-9","-10","-10","14","28.400000000000002","0.0","5.6000000000000005","61","28.06","2900","113","570","610","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","38.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","27","40","-11","-9","-10","-10","14","27.8","0.0","5.6000000000000005","62","28.42","2900","113","570","610","0","0","3.8000000000000003","10.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","27","41","-11","-9","-10","-10","14","27.6","0.0","5.6000000000000005","61","28.06","2900","113","590","630","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","71","27","44","-11","-7","-9","7","14","26.8","0.0","5.2","57","28.42","2900","113","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 02:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","27","45","-11","-9","-9","-9","13","27.400000000000002","0.0","5.2","56","28.42","2900","113","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","40","-12","-10","-10","-10","13","29.8","0.0","5.2","57","28.78","2950","113","560","590","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","44","-11","-9","-9","-9","12","27.0","0.0","4.6000000000000005","52","28.78","2900","113","550","590","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","27","44","-11","-9","-9","4","11","26.8","0.0","4.6000000000000005","51","28.06","2850","111","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","44","68","27","44","-11","-9","-9","-9","10","26.6","0.0","4.2","47","26.99","2750","109","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","44","70","27","44","-11","-9","-9","4","10","26.8","0.0","4.2","47","26.27","2750","108","550","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","27","41","-12","-11","-10","-10","10","27.6","0.0","4.2","47","25.55","2650","105","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","66","27","44","-10","-3","-9","11","10","26.6","0.0","3.6","42","24.84","2550","104","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","62","27","44","-11","-3","-9","10","10","26.6","0.0","3.6","42","24.12","2450","101","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","61","27","44","-11","-3","-9","10","10","26.6","0.0","3.6","42","22.69","2350","98","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-11","-3","-9","10","10","26.6","0.0","3.6","41","21.61","2250","95","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-11","-4","-10","10","10","26.6","0.0","3.6","42","21.26","2200","94","540","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 03:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","40.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.6","0.0","3.6","42","19.47","2050","90","540","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-5","-11","10","10","26.6","0.0","3.6","41","18.75","1950","88","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","40.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-14","-6","-12","9","9","26.6","0.0","3.6","42","17.68","1900","86","530","570","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-14","-7","-13","9","8","26.6","0.0","3.6","41","16.60","1750","83","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-15","-7","-14","8","8","26.400000000000002","0.0","3.6","41","15.53","1650","81","530","560","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-16","-8","-14","8","7","26.6","0.0","3.6","42","14.81","1600","80","530","560","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-16","-9","-14","8","8","26.400000000000002","0.0","3.6","42","15.17","1600","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-16","-9","-15","8","7","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-7","40.0","41.5","-78","-78","44","55","-78","-78","-78","44","41","61","27","41","-15","-9","-13","8","7","24.6","0.0","2.6","30","40.23","4050","150","500","560","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","-7","39.5","28.0","-78","-78","44","55","-78","-78","-78","44","26","35","27","22","23","30","33","19","6","22.400000000000002","0.0","1.8","29","15.17","1600","197","0","0","0","0","1.2000000000000002","12.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-7","39.25","46.25","-78","-78","44","55","-78","-78","-78","44","46","67","27","46","-10","-1","-9","26","13","27.8","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","65","27","44","-10","-3","-8","11","12","26.6","0.0","3.4000000000000004","39","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 04:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-3","-9","10","12","26.6","0.0","3.4000000000000004","39","14.81","1600","80","540","590","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","11","26.6","0.0","3.4000000000000004","40","14.81","1600","80","540","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","12","26.6","0.0","3.4000000000000004","39","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-3","-9","10","12","26.6","0.0","3.4000000000000004","39","14.81","1600","80","540","580","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","11","26.6","0.0","3.4000000000000004","40","14.81","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-10","-4","-9","10","12","26.6","0.0","3.4000000000000004","40","15.17","1600","80","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","11","26.8","0.0","3.4000000000000004","39","14.81","1600","80","520","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","40","14.81","1600","80","520","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","10","26.8","0.0","3.4000000000000004","40","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 05:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","39","15.17","1600","80","530","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","9","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-5","-9","10","9","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-5","-10","10","9","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","9","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-6","-10","10","9","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-6","-10","10","8","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-6","-11","10","8","26.6","0.0","3.6","40","14.45","1600","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-13","-7","-12","10","8","26.400000000000002","0.0","3.4000000000000004","39","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-14","-8","-13","9","8","26.400000000000002","0.0","3.4000000000000004","40","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-15","-9","-14","8","7","26.400000000000002","0.0","3.4000000000000004","39","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 06:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-16","-10","-14","8","6","26.400000000000002","0.0","3.4000000000000004","39","14.45","1550","80","530","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-8","39.5","43.25","-78","-78","39","55","-78","-78","-78","39","43","62","27","43","-17","-10","-15","8","6","25.6","0.0","2.6","28","14.45","1550","80","520","560","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-7","39.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","39","27","38","-6","-3","1","8","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-7","39.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","30","27","36","-6","-2","5","4","0","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-7","38.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","24","26","36","-6","-1","5","4","0","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-7","38.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","21","26","35","-6","-1","5","4","0","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-7","38.25","38.25","-78","-78","39","55","-78","-78","-78","39","38","20","26","34","-6","0","4","3","1","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-7","37.75","37.75","-78","-78","39","55","-78","-78","-78","39","37","17","26","34","-6","-1","3","3","0","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-7","37.75","37.75","-78","-78","39","55","-78","-78","-78","39","37","16","26","34","-7","-1","3","2","1","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
