"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Jan.2019 07:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-7","37.5","37.5","-78","-78","39","55","-78","-78","-78","39","37","14","26","34","-7","-1","2","2","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-7","37.5","37.5","-78","-78","39","55","-78","-78","-78","39","37","14","26","34","-7","-2","1","2","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-7","37.0","37.0","-78","-78","39","55","-78","-78","-78","39","37","13","26","33","-7","-2","1","1","0","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 07:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-7","36.5","37.0","-78","-78","39","55","-78","-78","-78","39","36","13","26","33","-7","-2","1","1","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-7","36.5","36.5","-78","-78","39","55","-78","-78","-78","39","36","11","26","33","-7","-2","0","1","1","5.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-7","36.25","36.5","-78","-78","39","55","-78","-78","-78","39","36","11","25","32","-7","-2","0","0","0","5.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-7","36.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","9","25","32","-7","-3","0","0","0","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","9","25","32","-7","-3","-1","0","0","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","9","25","32","-7","-3","-1","0","0","5.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-7","35.25","34.5","-78","-78","39","55","-78","-78","-78","39","34","30","25","36","-10","-5","-9","12","2","19.200000000000003","0.0","2.2","32","14.45","1550","80","510","550","0","0","1.4000000000000001","0.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-8","35.25","35.75","-78","-78","39","55","-78","-78","-78","39","35","40","25","36","-9","-2","-7","20","4","21.400000000000002","0.0","2.6","31","24.84","2600","105","520","560","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-8","35.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","43","25","36","-10","-2","-8","20","5","21.6","0.0","3.2","39","25.91","2700","108","530","570","0","0","2.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-8","35.25","36.5","-78","-78","39","55","-78","-78","-78","39","36","48","25","36","-11","-3","-10","21","5","21.8","0.0","3.2","40","25.19","2600","106","530","570","0","0","2.0","2.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-8","35.25","37.5","-78","-78","39","55","-78","-78","-78","39","37","51","25","38","-16","-4","-15","5","5","22.6","0.0","4.0","49","25.55","2600","106","540","590","0","0","2.6","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-9","35.25","38.25","-78","-78","40","55","-78","-78","-78","40","38","58","25","39","-18","-5","-18","3","5","23.6","0.0","5.0","62","25.19","2600","106","580","620","0","0","3.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 08:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-9","35.0","31.75","-78","-78","40","55","-78","-78","-78","40","30","31","25","2","2","3","32","4","3","9.200000000000001","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","8.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-9","34.5","38.25","-78","-78","40","55","-78","-78","-78","40","38","54","25","38","-10","-4","-10","15","10","23.200000000000003","0.0","5.0","62","25.55","2650","107","580","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-9","35.0","39.25","-78","-78","40","55","-78","-78","-78","40","39","62","25","39","-12","-5","-11","17","10","23.6","0.0","5.0","62","25.91","2650","107","580","620","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-9","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","66","25","40","-12","-8","-11","12","10","24.200000000000003","0.0","5.2","62","25.55","2650","106","570","620","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-9","35.25","40.5","-78","-78","40","55","-78","-78","-78","40","40","66","25","41","-13","-11","-12","-12","10","24.6","0.0","5.2","61","25.55","2650","106","580","620","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-9","35.75","40.5","-78","-78","40","55","-78","-78","-78","40","41","62","25","41","-13","-11","-12","-12","10","24.8","0.0","5.2","62","25.19","2600","106","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-9","36.25","41.0","-78","-78","40","55","-78","-78","-78","40","41","67","25","41","-13","-11","-12","-6","10","24.8","0.0","5.2","62","24.84","2600","106","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-9","36.25","40.5","-78","-78","40","55","-78","-78","-78","40","41","65","25","41","-13","-10","-12","-1","10","24.6","0.0","4.800000000000001","56","25.19","2600","106","570","610","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-9","36.5","41.0","-78","-78","40","55","-78","-78","-78","40","41","65","25","41","-13","-12","-12","-12","9","25.0","0.0","4.800000000000001","56","24.84","2600","106","570","610","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-9","36.5","40.0","-78","-78","40","55","-78","-78","-78","40","40","63","25","41","-12","-10","-11","7","8","24.400000000000002","0.0","4.4","52","24.84","2550","104","560","590","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","63","25","40","-12","-6","-11","-6","8","24.200000000000003","0.0","3.4000000000000004","42","23.40","2450","101","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","59","25","40","-12","-5","-11","9","7","24.200000000000003","0.0","3.4000000000000004","42","23.76","2450","101","540","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 09:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","56","25","40","-12","-5","-11","7","6","24.400000000000002","0.0","3.4000000000000004","42","22.33","2350","99","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","37.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","25","41","-12","-5","-11","8","7","24.400000000000002","0.0","3.4000000000000004","42","21.98","2300","97","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","37.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","25","40","-12","-6","-11","8","7","24.200000000000003","0.0","3.0","36","20.54","2150","93","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","37.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-12","-6","-11","8","7","24.200000000000003","0.0","3.0","36","20.18","2150","93","530","570","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","37.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-11","8","6","24.200000000000003","0.0","3.0","37","19.47","2050","91","530","570","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","37.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-11","8","6","24.200000000000003","0.0","3.0","37","18.75","1950","89","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-13","-7","-12","8","6","24.200000000000003","0.0","3.0","36","17.32","1850","86","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-13","-7","-12","8","6","24.200000000000003","0.0","3.0","37","16.60","1750","84","530","570","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-14","-8","-12","7","6","24.200000000000003","0.0","3.0","37","15.89","1700","82","540","570","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","36.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","25","40","-14","-9","-12","7","6","23.6","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","36.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-14","-9","-12","7","5","23.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","36.5","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-14","-9","-12","7","5","23.6","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"10.Jan.2019 10:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","36.5","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-14","-10","-13","7","5","23.6","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","36.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-15","-10","-13","7","5","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","36.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-15","-11","-13","7","5","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","36.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-15","-11","-13","7","5","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-15","-11","-14","6","5","23.400000000000002","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-8","35.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","50","25","39","-16","-12","-14","6","5","23.400000000000002","0.0","2.4000000000000004","31","14.81","1600","80","510","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-8","35.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","50","25","39","-16","-12","-14","6","5","23.400000000000002","0.0","2.4000000000000004","30","14.81","1600","80","510","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-8","35.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","50","25","39","-16","-12","-15","6","5","23.200000000000003","0.0","2.4000000000000004","31","14.45","1550","80","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-8","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","43","25","23","-12","-7","-2","5","4","7.2","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","24.0","0","32","-8","35.0","24.25","-78","-78","39","55","-78","-78","-78","39","22","29","25","19","20","24","27","16","5","18.8","0.0","1.4000000000000001","29","14.81","1550","80","0","0","0","0","0.8","11.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","35.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","57","25","40","-10","-6","-9","17","10","24.400000000000002","0.0","4.2","51","14.45","1550","80","550","590","0","0","2.8000000000000003","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-8","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","58","25","40","-10","-6","-9","9","10","23.8","0.0","2.8000000000000003","35","14.81","1600","80","530","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 11:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","25","40","-10","-6","-9","9","10","24.200000000000003","0.0","2.8000000000000003","35","14.81","1600","80","520","560","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","10","24.200000000000003","0.0","2.8000000000000003","34","14.81","1600","80","520","560","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","3.0","35","14.81","1600","80","520","560","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","3.0","34","14.45","1550","80","530","570","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","3.0","35","14.81","1550","80","520","560","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","2.8000000000000003","35","14.45","1600","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","2.8000000000000003","35","14.81","1600","80","520","560","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","3.0","34","14.81","1550","80","520","560","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","25","39","-10","-6","-8","9","9","23.8","0.0","2.6","30","14.45","1600","80","500","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-8","9","9","23.8","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","40","-10","-6","-8","9","8","23.6","0.0","2.6","29","14.45","1600","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-8","9","8","23.8","0.0","2.6","29","14.45","1550","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 12:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-8","9","8","23.8","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:00:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-8","9","8","23.8","0.0","2.6","30","14.45","1550","80","520","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:05:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-8","9","8","23.8","0.0","2.6","29","14.81","1600","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:10:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-7","-8","9","8","23.8","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:15:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-8","9","8","23.8","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:20:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-7","-8","9","8","23.8","0.0","2.6","29","14.45","1600","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:25:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-8","9","7","23.6","0.0","2.6","29","14.45","1600","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:30:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-7","-9","9","7","23.6","0.0","2.6","29","14.81","1600","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:35:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-7","-9","9","7","23.8","0.0","2.6","29","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:40:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-7","-9","9","7","23.6","0.0","2.6","29","14.81","1600","80","510","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:45:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-7","-9","9","7","23.6","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:50:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-7","-9","9","7","23.8","0.0","2.6","29","14.81","1600","80","510","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 13:55:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-11","-7","-9","9","7","23.8","0.0","2.6","29","14.45","1550","80","520","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.25","39.5","-78","-78","44","55","-78","-78","-78","44","39","51","25","40","-11","-4","-9","9","7","24.400000000000002","0.0","3.4000000000000004","41","14.81","1550","80","530","560","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","35.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","63","25","43","-13","-2","-12","6","9","26.400000000000002","0.0","5.4","62","14.81","1550","80","580","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","35.75","40.0","-78","-78","44","55","-78","-78","-78","44","40","67","25","40","-14","-7","-12","17","9","24.400000000000002","0.0","5.2","61","23.40","2450","101","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","36.25","40.5","-78","-78","44","55","-78","-78","-78","44","40","71","25","41","-17","-14","-15","1","9","24.400000000000002","0.0","5.0","62","23.40","2450","101","570","610","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-7","35.75","33.25","-78","-78","44","55","-78","-78","-78","44","32","44","25","0","-1","0","43","3","5","8.0","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-7","35.25","39.25","-78","-78","44","55","-78","-78","-78","44","39","54","25","39","-7","-3","-9","17","12","23.8","0.0","5.2","62","24.12","2500","102","570","610","0","0","3.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-7","35.75","41.5","-78","-78","44","55","-78","-78","-78","44","41","62","25","42","-11","-9","-10","-10","12","25.400000000000002","0.0","5.4","62","24.12","2450","102","580","620","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-7","36.25","41.75","-78","-78","44","55","-78","-78","-78","44","41","61","25","42","-12","-9","-10","-10","12","25.8","0.0","5.4","61","23.76","2450","101","570","600","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-7","36.5","41.75","-78","-78","44","55","-78","-78","-78","44","42","66","25","42","-12","-8","-10","0","12","25.8","0.0","5.4","61","23.40","2450","101","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","36.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","68","25","43","-12","-9","-10","-10","12","26.0","0.0","5.4","62","23.76","2450","101","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","37.0","42.25","-78","-78","44","55","-78","-78","-78","44","42","67","25","39","-12","-9","-11","-11","12","26.400000000000002","0.0","5.4","61","28.42","2900","114","570","610","0","0","3.6","10.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 14:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-7","37.5","41.75","-78","-78","44","55","-78","-78","-78","44","42","69","25","42","-12","-9","-11","-7","11","26.0","0.0","5.4","61","29.13","3000","117","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","37.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","70","26","39","-12","-10","-11","-11","10","26.6","0.0","5.6000000000000005","62","28.78","3000","117","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","37.75","42.75","-78","-78","44","55","-78","-78","-78","44","42","71","26","39","-12","-10","-11","-11","10","26.6","0.0","5.6000000000000005","62","29.49","3000","117","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","38.25","42.75","-78","-78","44","55","-78","-78","-78","44","42","71","26","43","-12","-9","-11","4","10","26.400000000000002","0.0","5.4","62","29.13","3000","117","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","73","26","38","-13","-12","-12","-12","10","27.8","0.0","5.6000000000000005","61","29.49","3000","117","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","38.75","42.75","-78","-78","44","55","-78","-78","-78","44","43","72","26","42","-15","-12","-13","-14","10","26.6","0.0","5.4","62","29.49","3000","117","570","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","38.75","42.25","-78","-78","44","55","-78","-78","-78","44","42","74","26","43","-16","-12","-15","10","10","25.8","0.0","5.2","61","28.42","2900","114","570","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-7","38.75","38.75","-78","-78","44","55","-78","-78","-78","44","37","60","26","9","-7","-6","23","1","7","7.4","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","37.75","40.0","-78","-78","44","55","-78","-78","-78","44","40","48","26","40","-1","1","3","19","10","24.400000000000002","0.0","4.6000000000000005","54","30.21","3100","119","550","590","0","0","3.2","4.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-7","38.25","42.75","-78","-78","44","55","-78","-78","-78","44","42","65","26","43","-11","-7","-10","-5","13","26.6","0.0","5.6000000000000005","61","29.13","3000","117","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","70","26","38","-12","-10","-11","-11","13","28.400000000000002","0.0","5.800000000000001","61","28.78","3000","117","570","610","0","0","3.8000000000000003","10.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","71","26","40","-12","-10","-11","-11","13","27.6","0.0","5.6000000000000005","61","29.13","3000","117","570","600","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 15:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","71","26","44","-12","-9","-11","-10","13","27.400000000000002","0.0","5.6000000000000005","61","28.78","2950","116","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","26","42","-12","-9","-11","-11","12","27.6","0.0","5.6000000000000005","61","28.78","2950","116","570","620","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","26","42","-12","-9","-11","-11","12","27.6","0.0","5.6000000000000005","62","29.13","2950","116","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","26","43","-12","-9","-11","-9","11","27.6","0.0","5.6000000000000005","62","28.78","2950","116","570","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","76","27","41","-13","-11","-12","-11","10","28.400000000000002","0.0","5.800000000000001","61","29.13","3000","116","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","78","27","40","-14","-12","-12","-12","10","29.0","0.0","5.800000000000001","62","29.13","3000","116","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","75","27","45","-15","-12","-14","-2","10","27.400000000000002","0.0","5.4","61","29.13","3000","116","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","78","27","45","-18","-16","-16","-6","10","27.0","0.0","5.4","61","28.42","2900","114","570","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-7","40.5","38.25","-78","-78","44","55","-78","-78","-78","44","36","53","27","-1","-1","0","50","3","5","8.0","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","40.0","43.25","-78","-78","44","55","-78","-78","-78","44","43","61","27","43","-7","-2","-8","20","12","26.400000000000002","0.0","5.4","62","27.34","2800","110","570","610","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","27","41","-12","-10","-9","-11","13","28.6","0.0","5.800000000000001","62","26.63","2750","109","560","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-12","-10","-10","-10","14","28.0","0.0","5.2","57","26.99","2800","109","560","600","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 16:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","46","-11","-9","-10","-4","13","27.6","0.0","5.2","56","26.99","2800","109","560","600","0","0","3.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-12","-10","-10","-10","13","27.8","0.0","5.2","56","26.99","2800","109","560","600","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","71","27","45","-11","-8","-9","9","12","27.400000000000002","0.0","4.6000000000000005","51","26.99","2800","109","540","590","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","41","-12","-10","-10","-10","11","28.6","0.0","4.800000000000001","52","26.99","2800","109","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-12","-10","-10","-10","11","28.0","0.0","4.2","47","26.99","2750","108","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","45","-11","-9","-9","11","10","26.8","0.0","4.2","47","26.99","2750","108","540","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","41","-12","-12","-11","-11","10","28.0","0.0","4.2","47","26.27","2750","107","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","42","-12","-11","-11","-11","10","27.8","0.0","4.2","46","25.19","2600","103","540","570","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","45","-13","-11","-12","3","10","27.400000000000002","0.0","4.2","46","24.48","2550","102","530","570","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
