"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Jan.2019 17:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-15","-15","-14","-14","10","28.0","0.0","4.2","47","23.76","2450","99","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","45","-17","-16","-15","-13","8","27.0","0.0","4.0","46","21.98","2300","97","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-7","41.0","37.75","-78","-78","44","55","-78","-78","-78","44","36","43","27","3","3","4","43","7","5","10.0","0.0","0.8","30","40.59","4100","150","0","0","0","0","0.4","8.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 17:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-9","-3","-9","22","13","27.6","0.0","5.6000000000000005","61","22.33","2300","96","560","610","0","0","3.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-11","-9","-9","0","13","27.400000000000002","0.0","4.2","46","21.98","2300","96","530","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","45","-10","-3","-9","10","12","26.8","0.0","3.8000000000000003","42","21.98","2300","96","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","27","45","-10","-3","-9","10","12","26.8","0.0","3.8000000000000003","41","21.61","2300","96","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","10","12","26.8","0.0","3.8000000000000003","41","21.26","2250","95","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","10","11","26.8","0.0","3.8000000000000003","41","19.82","2100","91","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","11","27.0","0.0","3.8000000000000003","41","18.75","2000","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","11","27.0","0.0","3.8000000000000003","42","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","10","27.0","0.0","3.8000000000000003","42","19.11","2000","89","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","10","26.8","0.0","3.8000000000000003","41","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","10","26.8","0.0","3.8000000000000003","41","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:50:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","10","27.0","0.0","3.8000000000000003","41","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 18:55:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","10","27.0","0.0","3.8000000000000003","42","18.39","1950","88","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:00:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","10","26.8","0.0","3.8000000000000003","41","18.75","1950","88","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:05:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-10","-3","-9","11","9","26.8","0.0","3.8000000000000003","41","18.39","1900","87","530","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:10:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-3","-9","11","10","27.0","0.0","3.6","41","18.39","1900","87","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:15:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-3","-9","10","9","26.8","0.0","3.6","42","18.03","1900","87","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:20:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-10","10","9","26.6","0.0","3.6","42","17.68","1900","87","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:25:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-11","10","9","26.6","0.0","3.6","42","16.96","1800","85","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:30:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-13","-6","-12","10","9","26.6","0.0","3.6","42","16.60","1750","84","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:35:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-14","-6","-12","9","8","26.6","0.0","3.6","41","14.81","1650","81","530","570","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:40:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-14","-7","-13","9","8","26.6","0.0","3.6","42","14.81","1600","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:45:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-15","-7","-13","9","8","26.6","0.0","3.6","42","15.17","1600","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-15","-7","-14","9","7","26.400000000000002","0.0","3.6","41","14.81","1600","80","520","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 19:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-16","-8","-14","8","8","26.400000000000002","0.0","3.6","41","14.45","1550","80","530","560","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-16","-9","-15","8","7","26.400000000000002","0.0","3.6","41","14.81","1550","80","530","570","0","0","2.4000000000000004","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-17","-9","-15","8","7","26.400000000000002","0.0","3.4000000000000004","42","14.81","1600","80","520","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-7","39.5","37.5","-78","-78","44","55","-78","-78","-78","44","36","39","27","-1","-1","0","38","3","5","8.0","0.0","0.6000000000000001","29","39.88","4050","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","55","27","44","-6","-2","-8","20","12","26.8","0.0","5.4","61","14.81","1600","80","570","610","0","0","3.6","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","27","43","-9","-4","-8","19","13","26.0","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","43","-10","-6","-8","20","12","26.0","0.0","4.0","45","14.81","1600","80","530","580","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","27","44","-10","-9","-9","-8","12","26.6","0.0","4.0","45","14.81","1600","80","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-11","-10","-9","-9","12","27.400000000000002","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-9","-9","3","12","26.6","0.0","4.0","46","14.45","1600","80","540","590","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","68","27","45","-11","-10","-9","-9","11","27.400000000000002","0.0","4.0","45","14.81","1600","80","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-10","-3","-9","12","10","26.6","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 20:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","10","26.6","0.0","3.6","40","14.81","1600","80","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","10","26.6","0.0","3.6","40","14.81","1600","80","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","10","26.6","0.0","3.6","40","14.81","1600","80","520","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-4","-9","10","10","26.6","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-12","-4","-10","10","9","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","44","-12","-5","-11","10","9","26.400000000000002","0.0","3.6","40","14.81","1600","80","520","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","43","-13","-6","-12","9","9","26.0","0.0","3.4000000000000004","40","14.45","1600","80","540","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","61","27","43","-14","-7","-13","9","9","26.0","0.0","3.6","42","14.81","1550","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","43","-15","-7","-14","9","9","26.400000000000002","0.0","3.8000000000000003","43","14.81","1550","80","560","600","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:40:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-16","-8","-14","8","9","26.0","0.0","3.6","43","14.81","1600","80","530","590","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","63","27","43","-16","-8","-15","8","8","26.400000000000002","0.0","3.8000000000000003","46","14.45","1550","80","540","580","0","0","2.6","4.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","65","27","43","-16","-10","-14","20","8","25.6","0.0","4.2","51","14.81","1600","80","550","590","0","0","2.8000000000000003","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 21:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","72","27","43","-16","-12","-15","18","9","25.8","0.0","4.6000000000000005","54","14.81","1600","80","560","600","0","0","3.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-7","39.25","37.0","-78","-78","44","55","-78","-78","-78","44","35","57","27","0","-4","-2","40","3","7","7.4","0.0","0.6000000000000001","29","40.23","4050","150","0","0","0","0","0.2","6.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-7","38.25","42.25","-78","-78","44","55","-78","-78","-78","44","42","51","27","42","-3","0","-2","20","11","25.8","0.0","5.2","59","14.81","1600","80","550","600","0","0","3.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","38.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","67","27","45","-9","-5","-9","4","14","27.0","0.0","4.6000000000000005","51","14.81","1600","80","550","590","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","38.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","66","27","44","-10","-9","-9","-9","13","26.6","0.0","4.6000000000000005","50","14.81","1600","80","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","38.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","67","27","45","-10","-9","-9","-9","13","26.8","0.0","4.6000000000000005","50","14.81","1600","80","550","590","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","27","45","-10","-9","-9","-8","12","27.0","0.0","4.6000000000000005","50","14.45","1600","80","560","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","68","27","45","-11","-9","-9","-9","13","27.400000000000002","0.0","4.6000000000000005","51","15.89","1700","82","550","590","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","44","-11","-9","-9","-7","12","26.8","0.0","4.0","46","15.89","1700","82","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-11","-10","-9","-9","11","27.0","0.0","4.0","46","16.24","1700","82","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","68","27","39","-12","-10","-10","-10","11","28.400000000000002","0.0","4.2","45","16.60","1750","84","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","41","-11","-10","-10","-10","10","27.6","0.0","4.2","45","16.60","1750","84","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 22:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","45","-12","-10","-10","-5","10","27.400000000000002","0.0","4.0","46","16.60","1750","84","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","40","-12","-11","-11","-11","10","28.0","0.0","4.2","45","16.60","1750","84","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","44","-13","-12","-12","4","9","27.0","0.0","4.0","45","16.60","1800","84","530","570","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","44","-16","-14","-14","-14","9","26.8","0.0","4.0","45","16.96","1750","84","550","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-7","39.5","41.0","-78","-78","44","55","-78","-78","-78","44","41","71","27","41","-14","-8","-13","-8","8","24.400000000000002","0.0","2.6","30","39.88","4000","150","510","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-7","39.25","40.0","-78","-78","44","55","-78","-78","-78","44","40","43","27","40","12","17","31","20","9","24.8","0.0","3.6","43","23.05","2350","99","520","550","0","0","2.4000000000000004","1.4000000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","-7","39.25","45.75","-78","-78","44","55","-78","-78","-78","44","46","68","27","46","-10","0","-9","17","14","27.8","0.0","5.2","57","17.32","1850","86","560","600","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","-6","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","42","-10","-9","-9","-9","14","27.400000000000002","0.0","4.2","46","17.32","1850","86","530","570","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-6","39.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","66","27","43","-9","-3","-8","11","13","25.8","0.0","3.2","35","17.32","1850","86","530","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","39.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-9","-3","-8","11","12","25.8","0.0","3.2","36","17.32","1850","86","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","39.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","58","27","43","-9","-3","-8","10","11","25.8","0.0","3.2","36","17.32","1850","86","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-6","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","27","44","-9","-3","-8","10","11","26.400000000000002","0.0","3.6","41","17.68","1850","86","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Jan.2019 23:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-7","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-3","-8","10","11","26.400000000000002","0.0","3.6","40","17.68","1850","86","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 00:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","55","44","60","27","44","-9","0","-8","11","11","26.6","0.0","4.2","48","15.17","1600","80","530","570","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.2"
"11.Jan.2019 00:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","30","-7","49.25","55.0","-78","-78","44","55","-78","-78","-78","55","55","72","27","54","-9","5","-9","12","13","34.4","0.0","6.6000000000000005","62","20.54","3000","114","570","610","0","0","0.0","0.0","0.0","0.0","4.4","8.200000000000001"
"11.Jan.2019 00:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","30","-7","52.0","53.25","-78","-78","44","55","-78","-78","-78","55","53","77","27","52","-7","3","-5","15","14","31.400000000000002","0.0","3.6","34","24.84","3600","130","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"11.Jan.2019 00:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","31","-7","55.5","57.5","-78","-78","43","55","-78","-78","-78","55","57","80","27","57","-9","-2","-7","28","15","35.800000000000004","0.0","3.8000000000000003","35","24.48","3600","130","530","560","0","0","0.0","0.0","0.0","0.0","2.6","3.2"
"11.Jan.2019 00:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","32","-7","48.25","48.75","-78","-78","44","55","-78","-78","-78","55","48","73","27","49","-7","-2","-4","16","7","19.8","0.0","1.4000000000000001","19","15.17","2250","93","490","530","0","0","0.0","0.0","0.0","0.0","0.8","0.4"
"11.Jan.2019 00:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","44.25","44.75","-78","-78","44","55","-78","-78","-78","55","44","62","28","44","-7","1","-6","11","11","26.0","0.0","2.8000000000000003","32","13.74","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","0.4"
"11.Jan.2019 00:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","42.75","43.75","-78","-78","44","55","-78","-78","-78","55","43","56","28","43","-7","1","-6","11","11","25.6","0.0","2.8000000000000003","32","13.74","2150","90","500","550","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"11.Jan.2019 00:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","34","-7","46.25","48.25","-78","-78","44","55","-78","-78","-78","55","48","60","28","47","-8","3","-7","12","12","28.8","0.0","3.8000000000000003","40","14.09","2150","90","530","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"11.Jan.2019 00:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","-7","50.25","53.25","-78","-78","44","55","-78","-78","-78","55","53","67","28","52","-9","5","-7","13","13","32.6","0.0","5.0","49","14.09","2150","90","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","2.8000000000000003"
"11.Jan.2019 00:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","-7","55.5","57.0","-78","-78","44","55","-78","-78","-78","55","56","77","28","55","-7","6","-6","16","15","32.800000000000004","0.0","4.0","37","24.84","3600","129","520","560","0","0","0.0","0.0","0.0","0.0","2.6","2.2"
"11.Jan.2019 00:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","-7","53.25","55.0","-78","-78","44","55","-78","-78","-78","55","55","75","28","54","-9","6","-7","14","15","34.0","0.0","5.4","52","25.19","3650","130","560","600","0","0","0.0","0.0","0.0","0.0","3.6","3.0"
"11.Jan.2019 00:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","37","-7","53.25","54.5","-78","-78","44","55","-78","-78","-78","55","54","76","28","53","-7","5","-6","15","15","32.4","0.0","4.2","41","25.55","3650","130","530","570","0","0","0.0","0.0","0.0","0.0","3.0","2.0"
"11.Jan.2019 01:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-7","39.5","40.5","-78","-78","44","55","-78","-78","-78","44","40","53","28","47","-7","0","3","28","10","5.6000000000000005","0.0","0.0","0","16.96","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-7","36.5","37.75","-78","-78","44","55","-78","-78","-78","44","37","61","28","38","-8","-1","-6","9","10","22.400000000000002","0.0","2.6","31","25.91","2650","106","510","550","0","0","1.8","2.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-7","36.5","37.5","-78","-78","44","55","-78","-78","-78","44","37","51","28","37","-8","0","-7","8","10","22.200000000000003","0.0","2.6","32","25.55","2650","106","510","550","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-7","36.25","38.25","-78","-78","44","55","-78","-78","-78","44","38","48","28","38","-9","0","-8","8","10","22.8","0.0","3.2","39","25.55","2650","106","530","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","36.25","39.5","-78","-78","44","55","-78","-78","-78","44","39","50","28","40","-9","0","-8","9","10","23.6","0.0","3.4000000000000004","40","15.17","1600","80","530","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-7","36.25","41.75","-78","-78","44","55","-78","-78","-78","44","41","55","28","42","-10","0","-9","9","10","25.0","0.0","4.2","49","14.81","1600","80","550","600","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:30:47","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-7","36.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","63","28","44","-11","-2","-10","15","11","26.400000000000002","0.0","5.4","61","14.81","1600","80","570","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-7","36.5","41.75","-78","-78","44","55","-78","-78","-78","44","42","69","27","42","-12","-8","-10","5","11","25.6","0.0","5.4","62","23.76","2500","102","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-7","37.0","42.75","-78","-78","44","55","-78","-78","-78","44","43","68","27","43","-12","-10","-11","-11","10","26.400000000000002","0.0","5.4","62","23.76","2500","102","580","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-7","37.5","42.75","-78","-78","44","55","-78","-78","-78","44","43","68","27","43","-12","-10","-11","-11","10","26.6","0.0","5.4","62","24.12","2500","102","560","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-7","37.5","43.25","-78","-78","44","55","-78","-78","-78","44","43","71","27","42","-12","-10","-12","-11","10","26.6","0.0","5.4","62","24.12","2500","102","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 01:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-7","37.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","70","27","40","-14","-12","-13","-13","10","26.8","0.0","5.4","61","24.12","2500","102","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-7","38.25","42.75","-78","-78","44","55","-78","-78","-78","44","43","73","27","43","-16","-13","-15","1","10","26.0","0.0","5.2","62","23.76","2500","102","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","-7","37.75","35.75","-78","-78","44","55","-78","-78","-78","44","34","49","27","-1","-1","0","47","3","5","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-7","37.0","40.5","-78","-78","44","55","-78","-78","-78","44","40","53","27","41","-6","-2","-7","18","12","24.8","0.0","5.2","61","24.84","2600","104","570","610","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-7","37.5","42.75","-78","-78","44","55","-78","-78","-78","44","43","66","27","43","-11","-8","-9","-4","13","26.400000000000002","0.0","5.4","62","24.84","2600","104","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-7","37.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","72","27","38","-12","-10","-11","-11","14","28.0","0.0","5.6000000000000005","61","24.84","2600","104","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","38.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","38","-12","-10","-11","-10","14","27.6","0.0","5.6000000000000005","62","24.84","2550","104","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","27","44","-11","-9","-10","-10","14","27.400000000000002","0.0","5.6000000000000005","61","24.48","2550","104","570","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","27","44","-12","-9","-11","-3","13","27.0","0.0","5.6000000000000005","62","25.19","2550","104","580","620","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","40","-12","-9","-11","-11","13","28.0","0.0","5.6000000000000005","61","24.84","2600","104","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-12","-9","-11","-11","13","28.0","0.0","5.6000000000000005","61","24.48","2550","104","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-12","-9","-11","-11","12","28.400000000000002","0.0","5.6000000000000005","62","24.48","2550","104","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 02:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","45","-11","-9","-10","7","12","27.400000000000002","0.0","5.2","57","25.55","2600","104","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","40","-12","-10","-11","-11","11","28.400000000000002","0.0","5.2","57","24.84","2550","104","560","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","40","-12","-10","-11","-11","11","28.6","0.0","5.2","57","24.84","2600","104","550","590","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-12","-9","-10","0","10","27.400000000000002","0.0","4.6000000000000005","52","24.48","2550","104","550","590","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-12","-10","-10","-10","10","27.6","0.0","4.6000000000000005","52","25.19","2550","104","540","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","41","-12","-11","-11","-11","10","28.400000000000002","0.0","4.800000000000001","51","24.48","2550","104","540","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-12","-11","-11","-11","10","28.0","0.0","4.800000000000001","51","24.48","2550","104","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","42","-12","-11","-11","-11","10","27.8","0.0","4.6000000000000005","52","25.19","2600","104","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","42","-13","-11","-12","-11","10","27.8","0.0","4.6000000000000005","51","25.19","2600","104","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
