"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Jan.2019 03:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","45","-14","-12","-12","-9","10","27.6","0.0","4.6000000000000005","51","25.55","2600","104","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","45","-15","-14","-14","-14","9","27.400000000000002","0.0","4.6000000000000005","52","24.84","2600","104","550","600","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-7","41.0","41.0","-78","-78","44","55","-78","-78","-78","44","40","61","27","9","-6","-4","28","5","7","7.4","0.0","0.8","30","40.59","4100","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 03:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","-7","40.0","35.25","-78","-78","44","55","-78","-78","-78","44","35","39","27","32","21","24","37","20","8","24.6","0.0","2.8000000000000003","36","32.71","3300","124","300","310","0","0","2.0","10.600000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","67","27","46","-11","-1","-10","20","14","27.8","0.0","5.6000000000000005","61","25.55","2600","104","570","610","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-11","-9","-10","-9","14","27.6","0.0","4.6000000000000005","52","24.48","2550","104","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","43","-11","-9","-10","-9","13","27.8","0.0","4.6000000000000005","51","25.55","2600","104","550","590","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-6","41.0","44.75","-78","-78","43","55","-78","-78","-78","43","44","73","27","45","-10","-9","-9","10","12","27.0","0.0","4.2","47","25.19","2600","104","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","67","27","44","-10","-3","-9","12","12","26.6","0.0","3.8000000000000003","41","25.19","2550","104","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-6","41.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","63","27","44","-10","-3","-8","9","12","26.8","0.0","3.6","42","24.48","2550","102","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-10","-2","-8","9","12","26.6","0.0","3.6","42","22.33","2350","98","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","45","-10","-2","-8","7","12","26.8","0.0","3.8000000000000003","42","21.98","2300","97","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-3","-8","10","12","26.6","0.0","3.2","36","21.61","2250","95","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-3","-8","10","12","26.400000000000002","0.0","3.2","37","21.26","2250","95","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","44","-9","-3","-8","10","12","26.6","0.0","3.2","37","19.82","2100","91","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 04:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-9","-3","-7","9","12","26.6","0.0","3.2","37","19.11","2000","89","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-9","-3","-7","10","11","26.6","0.0","3.2","37","18.39","1950","87","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-9","-3","-8","11","12","26.8","0.0","3.2","36","17.32","1850","85","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","58","27","43","-9","-3","-7","10","11","26.0","0.0","2.8000000000000003","31","16.60","1750","83","510","560","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","57","27","43","-9","-4","-7","10","11","26.0","0.0","2.8000000000000003","31","16.60","1750","83","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","56","27","43","-9","-4","-7","10","11","26.0","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","56","27","43","-9","-4","-7","9","11","26.0","0.0","2.8000000000000003","31","14.45","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","55","27","43","-9","-4","-7","9","11","26.0","0.0","2.8000000000000003","30","14.81","1600","80","500","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","55","27","43","-9","-4","-7","10","11","26.0","0.0","2.8000000000000003","30","14.45","1550","80","520","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","55","27","43","-9","-4","-7","9","11","26.0","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","55","27","43","-9","-4","-7","9","11","26.0","0.0","2.8000000000000003","31","14.45","1550","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","55","27","43","-9","-4","-7","10","11","25.8","0.0","2.8000000000000003","30","14.81","1600","80","510","560","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 05:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","55","27","43","-9","-4","-7","9","11","26.0","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","55","27","43","-9","-4","-7","10","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","55","27","43","-9","-4","-7","8","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","520","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","55","27","43","-9","-4","-7","9","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-9","-4","-7","10","11","25.8","0.0","2.8000000000000003","30","14.81","1600","80","510","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-9","-4","-7","9","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","520","560","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-9","-4","-7","9","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-9","-4","-7","9","11","25.8","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","39.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","55","27","43","-9","-4","-7","9","11","25.8","0.0","2.8000000000000003","30","14.81","1600","80","500","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","39.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","55","27","43","-9","-4","-7","7","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","510","560","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","55","27","43","-9","-4","-7","9","10","25.6","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","55","27","43","-9","-4","-7","10","11","25.6","0.0","2.8000000000000003","31","14.81","1600","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 06:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","55","27","43","-9","-4","-7","10","11","25.6","0.0","2.8000000000000003","30","14.45","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","38.75","42.75","-78","-78","38","55","-78","-78","-78","38","42","55","27","42","-9","-4","-7","10","11","25.400000000000002","0.0","2.4000000000000004","25","14.45","1550","80","510","550","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-5","38.75","38.75","-78","-78","37","55","-78","-78","-78","37","38","36","27","38","-6","-3","3","11","4","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-5","38.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","28","26","36","-7","-1","6","5","2","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-5","37.75","37.75","-78","-78","37","55","-78","-78","-78","37","37","23","26","35","-7","-1","6","4","1","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-5","37.75","37.75","-78","-78","37","55","-78","-78","-78","37","37","21","26","34","-7","-1","5","3","0","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-5","37.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","18","26","34","-7","-1","4","3","-1","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","17","26","34","-7","-1","3","2","-1","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","16","26","33","-7","-1","3","2","-1","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","14","26","33","-7","-2","2","1","-1","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","14","26","33","-7","-2","1","1","-1","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","36","13","26","32","-7","-2","1","1","-3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 07:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","35","11","26","32","-7","-2","0","0","-3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-5","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","11","25","32","-7","-3","0","-1","-3","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-5","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","11","25","32","-6","-3","-1","-1","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-5","35.25","35.25","-78","-78","37","55","-78","-78","-78","37","35","9","25","32","-6","-3","-1","-1","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-5","35.0","35.25","-78","-78","37","55","-78","-78","-78","37","35","9","25","32","-6","-3","-1","-1","-3","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-5","35.0","35.0","-78","-78","37","55","-78","-78","-78","37","35","9","25","32","-6","-3","-2","-2","-3","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-5","35.0","34.5","-78","-78","37","55","-78","-78","-78","37","34","8","25","32","-6","-4","-2","-1","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-5","34.5","34.5","-78","-78","37","55","-78","-78","-78","37","34","8","25","31","-6","-4","-2","-2","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","8","25","31","-6","-4","-2","-1","-3","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","6","25","31","-6","-4","-2","-2","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","-5","34.25","33.75","-78","-78","37","55","-78","-78","-78","37","33","6","25","31","-6","-4","-2","-2","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","6","25","31","-6","-4","-2","-2","-3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 08:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","-5","33.25","33.25","-78","-78","37","55","-78","-78","-78","37","33","20","25","34","-7","-6","-6","-2","-1","14.8","0.0","1.2000000000000002","19","14.45","1550","80","480","520","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-5","33.25","34.5","-78","-78","37","55","-78","-78","-78","37","34","36","25","34","-7","-1","-5","19","5","20.8","0.0","2.4000000000000004","31","14.09","1500","80","510","550","0","0","1.6","1.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-5","33.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","40","25","34","-7","-1","-5","19","8","20.6","0.0","2.4000000000000004","32","25.91","2700","108","510","550","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-5","33.25","35.0","-78","-78","37","55","-78","-78","-78","37","35","45","25","35","-7","-1","-6","18","10","20.8","0.0","3.0","39","24.84","2600","106","520","570","0","0","2.0","2.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","33.75","37.5","-78","-78","37","55","-78","-78","-78","37","37","50","25","38","-8","1","-8","7","10","22.8","0.0","4.0","49","25.19","2600","106","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-4","33.75","38.25","-78","-78","37","54","-78","-78","-78","37","38","55","25","39","-9","2","-9","7","11","23.6","0.0","4.800000000000001","57","25.19","2600","106","560","600","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","34.25","37.75","-78","-78","37","54","-78","-78","-78","37","38","58","25","38","-9","-4","-7","17","12","23.200000000000003","0.0","4.2","52","25.19","2600","106","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","34.25","38.75","-78","-78","37","54","-78","-78","-78","37","38","60","25","39","-9","-7","-8","0","12","23.6","0.0","4.2","52","24.48","2600","106","550","590","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","60","25","39","-9","-7","-7","-6","12","23.400000000000002","0.0","3.8000000000000003","47","25.19","2600","106","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","55","25","39","-9","-2","-7","8","11","23.400000000000002","0.0","3.4000000000000004","41","24.84","2550","104","540","580","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","53","25","39","-9","-2","-7","7","11","23.400000000000002","0.0","3.4000000000000004","41","23.40","2450","101","530","570","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","38","53","25","38","-8","-3","-7","8","10","23.200000000000003","0.0","3.0","37","23.40","2450","101","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 09:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","51","25","39","-8","-3","-7","8","10","23.200000000000003","0.0","3.0","36","22.33","2400","99","550","580","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","51","25","39","-8","-3","-7","8","10","23.400000000000002","0.0","3.0","37","21.61","2300","97","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","35.0","38.75","-78","-78","37","55","-78","-78","-78","37","38","51","25","39","-8","-3","-7","8","10","23.400000000000002","0.0","2.8000000000000003","34","20.54","2150","94","520","560","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","25","38","-8","-3","-6","9","10","22.8","0.0","2.6","31","20.90","2150","94","530","570","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","25","38","-8","-3","-6","8","10","22.8","0.0","2.6","31","19.47","2050","91","510","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-3","-6","8","10","22.8","0.0","2.6","30","18.75","2000","89","510","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-3","-6","9","10","22.8","0.0","2.6","30","17.32","1850","86","520","550","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","47","25","38","-8","-3","-6","8","10","23.200000000000003","0.0","2.6","31","16.96","1800","85","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","48","25","38","-8","-3","-6","9","10","23.200000000000003","0.0","2.6","30","15.17","1650","82","500","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","48","25","38","-8","-3","-7","9","9","22.8","0.0","2.2","25","14.81","1600","81","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","35.0","37.5","-78","-78","37","55","-78","-78","-78","37","37","46","25","38","-7","-4","-6","9","9","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","45","25","38","-7","-4","-6","9","9","22.400000000000002","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 10:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","45","25","38","-7","-4","-6","9","9","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-7","-4","-6","9","9","22.400000000000002","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-7","-4","-6","9","9","22.400000000000002","0.0","2.2","25","14.09","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-5","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-8","-4","-6","10","9","22.400000000000002","0.0","2.2","25","14.09","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","34.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","44","25","38","-7","-4","-6","9","9","22.400000000000002","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","44","25","38","-7","-4","-6","9","9","22.200000000000003","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","37","44","25","37","-7","-4","-6","9","9","22.400000000000002","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","37","44","25","37","-7","-4","-6","9","9","22.400000000000002","0.0","2.0","26","14.45","1600","80","490","540","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","34.25","37.0","-78","-78","37","54","-78","-78","-78","37","37","44","25","37","-7","-4","-6","9","9","22.400000000000002","0.0","2.0","25","14.45","1600","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-4","34.25","37.0","-78","-78","37","54","-78","-78","-78","37","37","44","25","37","-7","-3","-6","10","9","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-4","34.25","37.0","-78","-78","37","54","-78","-78","-78","37","37","44","25","37","-7","-3","-6","9","9","22.200000000000003","0.0","2.0","26","14.45","1550","80","490","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","34.25","37.0","-78","-78","37","54","-78","-78","-78","37","37","43","25","37","-7","-3","-6","10","9","22.400000000000002","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 11:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","44","25","37","-7","-3","-6","10","9","22.400000000000002","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","44","25","37","-7","-3","-6","10","9","22.400000000000002","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","44","25","37","-7","-3","-6","9","9","22.200000000000003","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-7","-3","-6","10","9","22.200000000000003","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-7","-4","-6","10","9","22.200000000000003","0.0","2.0","25","14.81","1600","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-7","-4","-6","10","9","22.200000000000003","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-7","-4","-6","10","9","22.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-8","-4","-6","10","9","22.200000000000003","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-8","-4","-6","10","9","22.200000000000003","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-8","-4","-7","9","9","22.200000000000003","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-8","-5","-7","9","9","21.8","0.0","2.0","26","14.45","1550","80","480","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-9","-5","-7","9","9","21.8","0.0","2.0","26","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 12:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-9","-6","-8","9","9","21.8","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:00:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-10","-6","-8","9","8","21.8","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:05:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-10","-7","-9","8","8","21.8","0.0","2.0","26","14.45","1550","80","470","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:10:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.75","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-11","-7","-9","8","8","21.8","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:15:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-11","-8","-10","8","8","21.6","0.0","2.0","26","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:20:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-12","-8","-10","8","8","21.6","0.0","2.0","25","14.45","1550","80","490","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:25:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-12","-9","-10","8","8","21.6","0.0","2.0","26","14.45","1550","80","500","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:30:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-12","-9","-11","7","8","21.6","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:35:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-12","-9","-11","7","8","21.6","0.0","2.0","26","14.09","1550","80","490","530","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:40:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","43","24","36","-13","-10","-12","7","8","21.6","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
