"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Jan.2019 13:45:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-13","-10","-12","7","8","21.6","0.0","2.0","25","14.09","1550","80","490","520","0","0","1.2000000000000002","2.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:50:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","43","24","36","-14","-11","-12","6","8","21.6","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Jan.2019 13:55:46","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-3","33.0","35.75","-78","-78","36","53","-78","-78","-78","36","35","43","24","36","-14","-11","-12","6","8","21.6","0.0","2.0","26","14.45","1550","80","490","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-3","33.0","35.75","-78","-78","41","53","-78","-78","-78","41","35","43","24","36","-15","-10","-13","6","8","21.8","0.0","3.0","39","14.09","1550","80","510","550","0","0","2.0","2.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","-3","33.0","30.5","-78","-78","41","53","-78","-78","-78","41","29","25","24","-1","-1","0","25","1","6","7.6000000000000005","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","6.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-3","31.75","38.25","-78","-78","41","53","-78","-78","-78","41","38","41","24","39","-3","1","-2","13","11","23.8","0.0","4.0","48","14.45","1550","80","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-3","32.25","39.5","-78","-78","41","53","-78","-78","-78","41","40","51","24","40","-7","0","-6","6","14","24.200000000000003","0.0","4.0","48","14.09","1550","80","530","580","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-3","32.5","38.75","-78","-78","41","53","-78","-78","-78","41","39","56","24","39","-7","-2","-6","19","13","23.400000000000002","0.0","4.0","48","14.09","1550","80","530","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-3","32.5","39.25","-78","-78","41","53","-78","-78","-78","41","39","58","24","39","-7","-3","-6","18","14","23.6","0.0","4.0","48","14.09","1550","80","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","33.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","60","24","40","-7","-6","-6","4","14","23.8","0.0","4.0","48","14.45","1550","80","540","580","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-3","33.25","39.25","-78","-78","41","53","-78","-78","-78","41","39","54","24","36","-8","-7","-7","-7","14","24.200000000000003","0.0","4.2","49","20.90","2150","94","540","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-3","33.75","39.25","-78","-78","41","53","-78","-78","-78","41","39","56","24","40","-8","-6","-7","-7","13","23.8","0.0","4.2","49","20.18","2150","94","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-3","34.25","39.5","-78","-78","41","53","-78","-78","-78","41","39","60","24","40","-8","-6","-7","4","13","24.200000000000003","0.0","4.2","48","20.54","2150","94","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","34.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","59","24","34","-9","-7","-8","-8","13","25.0","0.0","4.2","49","19.82","2150","94","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 14:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","34.5","40.5","-78","-78","41","53","-78","-78","-78","41","41","62","24","38","-9","-7","-7","-7","13","24.8","0.0","4.2","48","19.82","2100","94","540","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","34.5","40.5","-78","-78","41","53","-78","-78","-78","41","41","63","25","39","-9","-7","-7","-7","13","24.8","0.0","4.2","49","19.82","2100","94","540","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-3","35.0","40.5","-78","-78","41","53","-78","-78","-78","41","41","64","25","41","-9","-7","-7","3","12","24.6","0.0","4.2","49","19.82","2100","94","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","35.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","65","25","36","-9","-8","-8","-8","12","26.0","0.0","4.4","48","20.54","2150","94","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","35.25","41.5","-78","-78","41","53","-78","-78","-78","41","41","66","25","36","-9","-8","-8","-8","12","25.8","0.0","4.4","49","19.82","2100","94","520","560","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","35.25","41.0","-78","-78","41","53","-78","-78","-78","41","41","64","25","38","-9","-8","-8","-9","12","25.0","0.0","4.2","48","21.26","2200","97","530","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-3","35.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","65","25","41","-9","-8","-8","1","11","25.0","0.0","4.2","48","21.26","2250","97","550","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","35.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","65","25","37","-11","-9","-9","-10","11","25.400000000000002","0.0","4.2","48","21.26","2250","97","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.25","41.0","-78","-78","41","53","-78","-78","-78","41","41","65","25","41","-12","-10","-10","-4","10","24.8","0.0","4.2","49","21.61","2250","97","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.25","41.0","-78","-78","41","53","-78","-78","-78","41","41","67","25","41","-13","-12","-12","-12","10","24.6","0.0","4.2","49","21.61","2300","97","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","36.25","33.25","-78","-78","41","53","-78","-78","-78","41","32","41","25","1","0","1","40","3","7","8.200000000000001","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-3","35.25","39.5","-78","-78","41","53","-78","-78","-78","41","40","49","25","41","-5","1","-6","11","13","24.6","0.0","4.2","49","21.98","2300","98","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 15:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","35.75","40.5","-78","-78","41","53","-78","-78","-78","41","40","55","25","41","-7","1","-7","9","14","24.8","0.0","4.2","48","21.98","2300","98","530","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","35.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","61","25","36","-9","-7","-7","-7","14","26.0","0.0","4.4","48","21.98","2300","98","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","65","25","37","-9","-7","-7","-7","14","26.0","0.0","4.4","49","22.33","2350","98","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","65","25","38","-9","-7","-7","-7","14","26.0","0.0","4.4","48","22.33","2300","98","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","66","25","41","-8","-7","-7","-7","14","25.8","0.0","4.2","48","21.98","2300","98","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","67","25","41","-8","-7","-7","-1","14","25.8","0.0","4.4","49","21.98","2300","98","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","64","25","42","-8","0","-7","7","13","25.400000000000002","0.0","4.0","44","21.98","2300","98","530","580","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","59","25","42","-8","0","-6","10","13","25.400000000000002","0.0","4.0","45","21.61","2300","98","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","42","-8","0","-6","10","13","25.6","0.0","4.0","45","21.98","2300","98","530","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","42","-8","0","-7","10","12","25.6","0.0","4.0","44","22.33","2300","98","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","42","-8","0","-7","10","12","25.400000000000002","0.0","4.0","45","22.33","2300","98","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","42","-8","-1","-7","11","12","25.400000000000002","0.0","4.0","44","22.33","2300","98","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 16:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","42","-9","-2","-8","11","11","25.6","0.0","4.0","45","21.61","2250","96","520","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","42","59","25","42","-10","-3","-9","10","11","25.400000000000002","0.0","4.0","44","20.54","2100","92","530","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","59","25","42","-12","-4","-10","10","11","25.400000000000002","0.0","3.8000000000000003","44","19.47","2050","90","530","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","60","25","42","-13","-5","-12","9","10","25.400000000000002","0.0","3.8000000000000003","45","18.39","1900","87","530","570","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","37.5","35.25","-78","-78","42","54","-78","-78","-78","42","33","40","25","0","-1","0","38","4","7","8.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-5","1","-6","19","14","25.8","0.0","5.4","61","18.39","1900","87","580","610","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","63","25","42","-7","-2","-6","20","15","25.0","0.0","4.0","46","18.03","1950","87","530","560","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","65","25","42","-7","-3","-5","20","14","25.0","0.0","4.0","46","18.39","1900","87","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","65","25","42","-7","-1","-6","9","14","25.400000000000002","0.0","3.4000000000000004","38","17.68","1900","87","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","60","25","42","-7","-1","-6","12","14","25.0","0.0","3.4000000000000004","38","17.68","1900","87","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","42","-7","-1","-6","11","14","25.400000000000002","0.0","3.4000000000000004","37","17.68","1900","87","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","25","42","-7","-1","-6","12","14","25.400000000000002","0.0","3.2","37","18.39","1900","87","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 17:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","0","-6","11","13","25.0","0.0","3.4000000000000004","38","17.68","1850","86","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-1","-6","12","13","25.400000000000002","0.0","3.4000000000000004","37","17.32","1850","86","530","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","0","-6","12","13","25.400000000000002","0.0","3.4000000000000004","37","16.60","1800","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","0","-6","11","13","25.400000000000002","0.0","3.4000000000000004","38","16.24","1750","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","0","-6","12","12","25.6","0.0","3.4000000000000004","38","16.24","1700","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","0","-6","11","12","25.400000000000002","0.0","3.4000000000000004","38","16.24","1750","83","510","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","0","-6","11","12","25.400000000000002","0.0","3.4000000000000004","38","16.24","1750","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-6","12","12","25.400000000000002","0.0","3.4000000000000004","37","16.24","1750","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-6","12","12","25.400000000000002","0.0","3.4000000000000004","38","16.24","1700","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-6","12","11","25.400000000000002","0.0","3.4000000000000004","37","16.24","1700","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-8","-1","-7","12","11","25.400000000000002","0.0","3.4000000000000004","37","16.24","1750","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-8","-2","-7","11","11","25.400000000000002","0.0","3.4000000000000004","37","16.60","1750","83","530","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 18:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-9","-2","-7","11","11","25.400000000000002","0.0","3.4000000000000004","37","15.17","1650","81","520","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-9","-3","-8","11","11","25.0","0.0","3.2","38","15.17","1650","81","520","560","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-10","-3","-9","11","10","25.0","0.0","3.2","37","15.17","1600","81","520","560","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-11","-4","-9","10","10","25.0","0.0","3.2","38","14.45","1550","80","520","550","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-5","-10","10","10","24.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-5","-11","10","10","24.8","0.0","3.2","37","14.81","1550","80","520","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-3","37.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-6","-11","9","10","24.8","0.0","3.2","38","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-4","37.75","40.5","-78","-78","41","53","-78","-78","-78","41","40","57","26","41","-13","-6","-12","9","10","23.8","0.0","2.8000000000000003","33","39.88","4050","150","520","550","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-4","37.0","33.75","-78","-78","42","54","-78","-78","-78","42","32","28","26","4","7","9","29","10","7","11.0","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.4","9.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","36.5","43.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-5","1","-6","20","15","26.400000000000002","0.0","5.6000000000000005","62","14.45","1550","80","570","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-7","0","-6","15","15","25.8","0.0","3.6","40","14.81","1550","80","530","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","59","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 19:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","36","14.81","1600","80","510","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","36","14.45","1600","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-6","12","13","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-6","12","13","25.6","0.0","3.2","37","15.17","1600","80","510","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-6","12","13","25.400000000000002","0.0","3.2","36","14.81","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-6","12","12","25.400000000000002","0.0","3.2","37","15.17","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-6","12","12","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-2","-6","12","12","25.400000000000002","0.0","3.2","37","14.09","1550","80","510","550","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-8","-2","-7","12","11","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 20:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-9","-3","-8","11","11","25.400000000000002","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","42","-10","-4","-9","11","11","25.0","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","42","-11","-4","-9","10","10","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-5","-10","10","10","24.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-6","-11","10","10","24.8","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-6","-11","9","10","24.8","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-13","-7","-12","9","10","24.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-13","-7","-12","9","10","24.8","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-14","-8","-12","8","10","24.8","0.0","3.0","36","14.45","1550","80","510","550","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-15","-9","-13","8","10","24.6","0.0","3.0","37","14.45","1550","80","510","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-3","37.5","35.25","-78","-78","41","53","-78","-78","-78","41","33","39","26","-1","-2","-1","34","5","8","7.6000000000000005","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.75","-78","-78","41","53","-78","-78","-78","41","43","45","26","43","-2","3","-1","17","13","26.6","0.0","4.4","49","14.81","1600","80","540","580","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 21:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-6","0","-5","12","14","25.6","0.0","3.2","37","14.81","1550","80","520","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-6","-1","-5","11","14","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-6","0","-5","12","14","25.6","0.0","3.2","37","14.45","1600","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-6","0","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-6","0","-5","12","14","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-6","0","-5","12","14","25.6","0.0","3.2","37","14.45","1600","80","520","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-6","-1","-5","12","13","25.400000000000002","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-1","-5","12","13","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-7","-2","-6","12","13","25.400000000000002","0.0","3.2","36","14.45","1600","80","510","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","42","-9","-3","-8","11","12","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-10","-4","-9","11","11","24.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-11","-5","-10","10","10","24.8","0.0","3.2","37","14.45","1600","80","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Jan.2019 22:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-6","-10","10","10","24.8","0.0","3.2","37","14.81","1600","80","520","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:00:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-12","-6","-11","9","10","24.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:05:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-13","-7","-12","9","10","24.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:10:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","26","41","-13","-7","-12","9","10","24.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:15:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-14","-8","-12","8","10","24.6","0.0","3.0","36","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:20:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-15","-9","-13","8","10","24.6","0.0","3.0","37","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:25:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-3","37.0","35.0","-78","-78","41","53","-78","-78","-78","41","33","36","26","-1","-1","0","34","4","8","8.0","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:30:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.25","42.75","-78","-78","41","53","-78","-78","-78","41","43","48","26","43","-3","3","-1","14","14","26.6","0.0","4.4","48","14.81","1600","80","530","580","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:35:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.5","42.75","-78","-78","41","53","-78","-78","-78","41","42","55","26","43","-6","0","-5","12","15","25.8","0.0","3.6","40","14.81","1600","80","520","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:40:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-6","0","-4","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:45:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-4","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","540","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Jan.2019 23:50:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","26","42","-6","0","-4","12","14","25.400000000000002","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
