"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Jan.2019 23:55:46","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","26","42","-6","0","-5","12","14","25.400000000000002","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","26","42","-6","0","-5","12","14","25.6","0.0","3.2","37","14.45","1550","80","510","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","-1","-5","12","14","25.6","0.0","3.2","36","14.81","1550","80","510","540","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","-1","-5","12","13","25.6","0.0","3.2","36","14.45","1600","80","510","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","26","42","-7","-2","-6","12","13","25.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-8","-3","-7","12","13","25.400000000000002","0.0","3.2","36","14.45","1600","80","510","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","42","-10","-4","-9","11","12","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","57","26","41","-12","-6","-10","10","12","24.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","57","26","41","-12","-6","-11","10","11","24.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","57","26","41","-12","-7","-11","9","11","24.8","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","57","26","41","-13","-7","-12","9","11","24.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","57","26","41","-14","-8","-12","9","11","24.8","0.0","3.0","37","14.45","1550","80","510","550","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 00:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","37.5","36.5","-78","-78","41","52","-78","-78","-78","41","35","44","26","5","-5","-3","21","7","10","7.4","0.0","0.8","30","39.52","4050","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-2","36.5","38.75","-78","-78","41","52","-78","-78","-78","41","39","40","26","40","1","4","8","18","12","25.400000000000002","0.0","4.0","47","16.96","1750","84","520","560","0","0","2.8000000000000003","2.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","26","42","-5","0","-4","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","26","42","-6","0","-4","12","15","25.6","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-5","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-5","12","14","25.400000000000002","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","-1","-5","12","14","25.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","-1","-5","12","14","25.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-5","12","14","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-1","-5","12","13","25.6","0.0","3.2","36","14.45","1600","80","510","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-2","-6","12","13","25.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-8","-3","-7","11","12","25.400000000000002","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 01:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-9","-3","-7","11","12","25.400000000000002","0.0","3.2","36","14.81","1600","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-10","-4","-9","11","12","24.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","26","41","-11","-5","-10","10","11","24.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-6","-10","10","11","25.0","0.0","3.2","36","14.81","1600","80","520","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-12","-7","-11","10","11","24.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-13","-7","-12","9","10","24.8","0.0","3.0","37","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-14","-8","-12","9","10","24.8","0.0","3.0","36","14.45","1600","80","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-14","-9","-13","8","10","24.6","0.0","3.0","37","14.81","1600","80","510","540","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-3","37.5","38.25","-78","-78","41","53","-78","-78","-78","41","38","55","26","39","-13","-7","-12","8","10","22.8","0.0","2.4000000000000004","30","39.52","4050","150","500","540","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-3","36.5","33.0","-78","-78","41","53","-78","-78","-78","41","33","35","26","34","19","23","30","22","10","23.8","0.0","3.2","38","21.98","2300","97","500","510","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-5","0","-5","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-6","0","-4","12","15","25.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 02:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-5","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","560","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-4","12","14","25.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-4","12","14","25.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-4","12","14","25.6","0.0","3.2","36","14.81","1600","80","510","540","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","26","42","-6","-1","-4","13","14","25.0","0.0","2.8000000000000003","33","14.81","1600","80","520","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","26","42","-6","-1","-4","13","14","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","500","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","26","42","-6","-1","-4","13","14","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","26","42","-6","-1","-4","12","13","25.400000000000002","0.0","2.8000000000000003","33","14.45","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","26","42","-6","-1","-4","12","13","25.400000000000002","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","13","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","13","25.0","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","26","42","-7","-2","-5","12","13","25.0","0.0","2.8000000000000003","32","14.81","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 03:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","26","41","-8","-3","-6","12","12","25.0","0.0","2.8000000000000003","33","14.81","1600","80","520","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-9","-4","-8","11","12","24.8","0.0","2.8000000000000003","32","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-11","-6","-9","10","11","24.6","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-11","-6","-10","10","10","24.6","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-12","-7","-10","10","10","24.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-12","-7","-11","9","10","24.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","40","54","26","41","-13","-8","-11","9","10","24.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","54","26","41","-13","-8","-12","9","10","24.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","54","26","41","-14","-9","-12","8","10","24.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","500","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","54","26","40","-14","-9","-12","8","10","24.200000000000003","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-3","37.0","38.75","-78","-78","41","53","-78","-78","-78","41","38","54","26","39","-15","-8","-13","8","10","23.200000000000003","0.0","2.4000000000000004","29","40.23","4050","150","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","-3","36.5","32.25","-78","-78","41","53","-78","-78","-78","41","30","28","26","5","10","13","28","11","9","14.8","0.0","1.2000000000000002","31","39.88","4000","150","0","0","0","0","0.8","12.200000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 04:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-5","0","-5","12","15","25.8","0.0","3.6","40","14.81","1600","80","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","15","25.400000000000002","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","560","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.45","1600","80","520","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-2","-6","12","13","25.0","0.0","3.2","37","14.45","1600","80","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-2","-6","12","12","25.400000000000002","0.0","3.2","36","14.45","1600","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-8","-2","-7","12","12","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-9","-3","-7","11","12","25.0","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","25","41","-10","-4","-8","11","12","25.0","0.0","3.2","37","14.45","1600","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 05:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","35.75","41.75","-78","-78","41","53","-78","-78","-78","55","42","57","25","42","-12","-4","-12","8","12","25.400000000000002","0.0","4.2","48","12.66","2000","88","540","580","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.2"
"12.Jan.2019 05:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-3","46.25","44.25","-78","-78","41","53","-78","-78","-78","55","42","51","26","1","-2","0","38","10","10","7.6000000000000005","0.0","0.8","30","29.13","4200","150","0","0","0","0","0.0","0.0","0.0","0.0","0.4","3.8000000000000003"
"12.Jan.2019 05:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-3","32.25","37.5","-78","-78","41","53","-78","-78","-78","55","37","48","26","38","-4","0","-6","9","14","23.8","0.0","4.0","47","14.09","2150","92","540","570","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"12.Jan.2019 06:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","-3","52.5","59.0","-78","-78","41","53","-78","-78","-78","55","59","72","26","58","-6","5","-6","16","17","37.0","0.0","5.0","42","14.09","2100","90","550","590","0","0","0.0","0.0","0.0","0.0","3.2","6.0"
"12.Jan.2019 06:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","31","-3","50.25","51.0","-78","-78","41","53","-78","-78","-78","55","51","55","26","51","-3","3","12","22","11","6.6000000000000005","0.0","0.2","0","13.74","2150","90","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 06:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","-3","51.5","55.5","-78","-78","41","53","-78","-78","-78","55","55","75","26","55","-10","1","-5","13","16","35.0","0.0","5.6000000000000005","54","21.26","3150","117","550","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.0"
"12.Jan.2019 06:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","-3","52.5","53.25","-78","-78","41","53","-78","-78","-78","55","53","58","27","53","-4","2","10","26","13","6.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 06:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","-3","49.75","55.0","-78","-78","41","53","-78","-78","-78","55","55","75","27","54","-12","-2","-6","13","16","34.6","0.0","5.4","54","14.09","2150","90","550","590","0","0","0.0","0.0","0.0","0.0","3.6","5.0"
"12.Jan.2019 06:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","34","-3","55.0","55.5","-78","-78","41","53","-78","-78","-78","55","55","59","27","55","-3","3","8","31","13","6.4","0.0","0.2","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 06:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","35","-3","48.75","52.0","-78","-78","41","53","-78","-78","-78","55","52","72","27","52","-7","-4","-4","13","13","32.4","0.0","5.0","53","13.74","2100","89","530","570","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.0"
"12.Jan.2019 06:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","36","-3","57.5","58.25","-78","-78","41","53","-78","-78","-78","55","58","67","28","57","-2","6","1","30","16","7.6000000000000005","0.0","0.4","0","24.84","3650","130","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"12.Jan.2019 06:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","37","-3","48.75","49.25","-78","-78","41","53","-78","-78","-78","55","49","73","28","49","-4","-1","-3","14","10","29.6","0.0","3.4000000000000004","34","14.81","2300","91","500","540","0","0","0.0","0.0","0.0","0.0","2.2","0.4"
"12.Jan.2019 06:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","-3","57.5","59.0","-78","-78","41","53","-78","-78","-78","55","59","78","28","57","-4","7","-3","24","16","19.8","0.0","0.4","0","25.19","3650","129","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"12.Jan.2019 06:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-3","36.5","37.0","-78","-78","41","53","-78","-78","-78","41","37","50","28","48","-2","4","17","17","8","10.0","0.0","0.2","17","21.61","2150","92","210","230","0","0","0.0","0.6000000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 06:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-3","34.5","39.25","-78","-78","41","53","-78","-78","-78","41","39","62","28","40","-9","-2","-6","9","13","23.6","0.0","4.2","49","25.19","2650","106","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-3","35.0","38.25","-78","-78","41","53","-78","-78","-78","41","38","59","28","39","-8","-4","-7","18","12","23.400000000000002","0.0","4.2","49","25.55","2650","106","540","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-3","35.0","38.75","-78","-78","41","53","-78","-78","-78","41","38","61","28","39","-9","-8","-8","4","12","23.400000000000002","0.0","4.0","49","25.55","2650","106","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-3","35.0","38.75","-78","-78","41","53","-78","-78","-78","41","38","60","28","39","-12","-10","-10","-7","12","23.400000000000002","0.0","4.0","49","25.19","2600","104","550","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-4","35.25","40.0","-78","-78","42","54","-78","-78","-78","42","40","62","27","40","-16","-14","-15","-15","11","24.6","0.0","5.2","61","24.48","2550","103","570","610","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","-4","35.0","29.75","-78","-78","42","54","-78","-78","-78","42","28","36","27","8","12","18","35","12","9","17.400000000000002","0.0","1.6","31","24.84","2550","103","0","0","0","0","0.8","8.8","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-4","35.0","40.0","-78","-78","42","54","-78","-78","-78","42","40","59","27","41","-6","1","-7","21","15","24.6","0.0","5.4","61","24.12","2500","102","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-4","35.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","61","27","36","-10","-9","-6","-9","15","27.400000000000002","0.0","5.6000000000000005","62","23.76","2500","102","550","600","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-3","35.75","39.5","-78","-78","41","53","-78","-78","-78","41","39","59","27","40","-7","-4","-6","15","14","23.8","0.0","4.0","48","23.76","2500","102","540","590","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-3","35.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","61","27","41","-8","-7","-7","-7","13","24.400000000000002","0.0","4.2","49","23.76","2500","102","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-3","35.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","58","27","41","-9","-7","-8","-8","12","24.400000000000002","0.0","4.2","48","24.12","2500","102","530","560","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-4","35.75","40.0","-78","-78","42","54","-78","-78","-78","42","40","62","27","41","-11","-9","-9","-8","11","24.6","0.0","4.6000000000000005","53","23.76","2500","102","540","580","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 07:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-4","36.25","40.5","-78","-78","42","54","-78","-78","-78","42","41","60","26","41","-14","-12","-12","-13","12","24.8","0.0","4.800000000000001","56","24.12","2500","102","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","-4","35.25","32.5","-78","-78","42","54","-78","-78","-78","42","31","38","26","2","3","5","37","6","8","10.600000000000001","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","8.8","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-4","35.75","40.5","-78","-78","42","54","-78","-78","-78","42","40","59","26","41","-5","0","-6","18","14","24.6","0.0","5.4","61","24.48","2550","104","570","610","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-4","36.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","65","26","36","-9","-7","-8","-8","16","27.8","0.0","5.800000000000001","62","24.84","2550","104","570","610","0","0","3.8000000000000003","11.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-3","36.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","64","26","41","-7","-4","-6","16","14","24.6","0.0","4.2","48","24.12","2550","104","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-3","36.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","63","26","42","-8","-7","-7","-7","14","25.400000000000002","0.0","4.2","49","24.12","2550","103","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","60","26","42","-8","-7","-7","-7","14","25.400000000000002","0.0","4.2","48","24.12","2500","103","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","64","26","41","-9","-7","-8","7","13","25.0","0.0","4.2","49","24.12","2550","103","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","64","26","42","-11","-10","-10","-10","13","25.0","0.0","4.2","48","23.76","2450","102","530","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","65","26","41","-12","-10","-11","9","12","24.6","0.0","4.0","49","23.76","2450","100","540","580","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","67","26","41","-14","-13","-13","-13","11","24.6","0.0","4.0","45","40.23","4050","150","560","610","0","0","2.6","11.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","-3","36.5","29.5","-78","-78","41","53","-78","-78","-78","41","28","41","26","22","26","32","39","20","10","20.6","0.0","2.0","39","40.23","4150","150","0","0","0","0","1.2000000000000002","20.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 08:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-5","2","-5","12","15","25.8","0.0","4.4","49","22.33","2350","98","540","580","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","60","26","37","-8","-7","-4","-7","16","26.8","0.0","4.0","45","22.33","2300","98","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","26","42","-6","1","-5","12","15","25.6","0.0","4.0","44","22.33","2300","98","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-6","1","-5","11","15","25.8","0.0","4.0","45","22.33","2350","98","520","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","59","26","43","-6","1","-5","11","14","25.8","0.0","4.0","44","22.33","2300","98","520","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","59","26","43","-6","1","-6","11","14","25.8","0.0","4.0","45","22.33","2350","98","520","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","59","26","43","-7","1","-6","11","14","26.0","0.0","4.0","44","22.33","2350","98","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","59","26","43","-7","0","-6","11","14","25.8","0.0","4.0","45","22.33","2350","98","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","59","26","43","-8","0","-7","11","14","25.6","0.0","3.6","41","21.61","2300","97","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-9","-3","-8","11","13","25.400000000000002","0.0","3.6","41","21.98","2250","97","510","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","38.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-11","-4","-9","10","12","25.0","0.0","3.4000000000000004","41","21.61","2250","96","520","550","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","26","42","-12","-5","-11","9","12","25.0","0.0","3.4000000000000004","41","20.90","2150","93","520","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 09:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","26","42","-12","-5","-11","9","12","25.0","0.0","3.4000000000000004","40","19.82","2050","91","520","560","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","26","42","-13","-6","-12","9","12","25.0","0.0","3.4000000000000004","41","19.11","2000","89","520","560","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
