"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"12.Jan.2019 10:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-13","-6","-12","9","12","25.0","0.0","3.4000000000000004","40","17.32","1850","86","520","560","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-2","38.25","39.5","-78","-78","41","52","-78","-78","-78","41","39","58","26","40","-12","-7","-11","8","11","23.6","0.0","2.6","29","39.52","4000","150","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-2","37.5","37.0","-78","-78","41","52","-78","-78","-78","41","37","38","26","38","14","18","28","24","12","25.0","0.0","3.6","41","23.40","2450","101","510","540","0","0","2.4000000000000004","0.6000000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","26","42","-3","1","-3","13","16","25.400000000000002","0.0","3.2","35","15.89","1700","83","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-1","37.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","26","42","-4","1","-3","13","16","25.6","0.0","3.2","34","15.89","1700","83","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.5","41.75","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-4","1","-3","13","16","24.6","0.0","2.4000000000000004","27","16.24","1700","83","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-2","13","15","23.8","0.0","2.0","23","16.24","1700","83","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","48","26","40","-4","0","-2","13","14","23.8","0.0","2.0","22","15.53","1700","82","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","47","26","40","-4","-1","-2","13","14","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","47","26","40","-3","0","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"12.Jan.2019 10:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","47","26","40","-4","0","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","47","26","40","-4","-1","-2","13","14","23.8","0.0","2.0","22","14.45","1600","80","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","47","26","40","-4","-1","-2","13","14","23.8","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","47","26","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.81","1550","80","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","47","26","40","-3","0","-2","13","14","24.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","47","26","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","22","14.81","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 11:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","23.8","0.0","2.0","22","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","23","14.81","1600","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","25","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","22","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","-1","-2","13","14","24.200000000000003","0.0","2.0","22","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 12:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","-1","-2","13","14","23.8","0.0","2.0","22","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","-1","-2","13","14","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","50","25","39","-3","-1","-2","13","14","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-3","-1","-2","13","14","23.6","0.0","1.8","19","14.81","1600","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-3","-1","-2","13","14","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-3","-2","-2","13","14","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","38","-3","-2","-2","13","14","23.6","0.0","1.8","19","15.17","1600","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","36","-4","-2","-2","11","14","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-2","-3","11","14","23.6","0.0","1.8","20","14.81","1600","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","37","-4","-3","-3","11","13","23.6","0.0","1.8","19","14.81","1600","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 13:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","13","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","13","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","37","-4","-3","-3","11","13","23.400000000000002","0.0","1.8","20","14.81","1600","80","460","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","10","13","23.8","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","10","13","23.8","0.0","1.8","19","14.81","1600","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","51","25","38","-4","-3","-3","11","12","23.400000000000002","0.0","1.8","19","14.81","1600","80","460","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-4","-3","-3","12","13","23.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","36","-5","-3","-3","11","13","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","36","-5","-3","-3","10","13","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","36","-5","-4","-4","10","13","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-6","-4","-4","10","13","22.8","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 14:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","0","39.25","44.75","-78","-78","39","50","-78","-78","-78","57","45","57","25","45","-12","-5","-12","8","13","28.0","0.0","4.6000000000000005","51","12.30","1950","87","540","580","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"12.Jan.2019 14:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","2","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","0","25.5","22.5","-78","-78","39","50","-78","-78","-78","57","21","34","25","2","1","1","34","5","10","8.4","0.0","0.6000000000000001","30","30.57","4400","197","0","0","0","0","0.0","0.0","0.0","0.0","0.4","6.0"
"12.Jan.2019 15:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","2","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","0","25.75","20.25","-78","-78","39","50","-78","-78","-78","57","33","38","25","31","0","6","1","1","16","19.400000000000002","0.0","7.2","85","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","4.800000000000001","0.0"
"12.Jan.2019 15:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","30.25","35.75","-78","-78","39","50","-78","-78","-78","57","36","45","25","37","-3","0","1","10","26","23.400000000000002","0.0","3.8000000000000003","47","14.09","2200","92","530","570","0","0","0.0","0.0","0.0","0.0","2.6","5.4"
"12.Jan.2019 15:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","37","0","53.25","60.25","-78","-78","39","50","-78","-78","-78","57","61","75","25","59","-3","7","-3","26","24","39.0","0.0","6.4","53","13.74","2150","91","540","580","0","0","0.0","0.0","0.0","0.0","4.2","6.6000000000000005"
"12.Jan.2019 15:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","0","55.0","55.5","-78","-78","39","50","-78","-78","-78","57","55","62","25","55","-1","4","11","31","18","7.2","0.0","0.2","0","13.74","2150","90","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 15:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","37","0","51.0","56.25","-78","-78","39","50","-78","-78","-78","57","57","78","25","55","-8","1","-2","15","20","35.6","0.0","5.800000000000001","54","13.38","2100","90","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.800000000000001"
"12.Jan.2019 15:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","0","55.0","55.5","-78","-78","39","50","-78","-78","-78","57","55","62","26","55","-1","5","10","30","17","7.2","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 15:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","0","52.0","57.0","-78","-78","39","50","-78","-78","-78","57","57","80","26","57","-5","1","-2","15","19","36.0","0.0","5.800000000000001","54","19.47","2300","110","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.6000000000000005"
"12.Jan.2019 15:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","0","57.0","57.5","-78","-78","39","50","-78","-78","-78","57","57","63","27","57","-1","6","11","32","16","7.2","0.0","0.2","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 15:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","38","0","52.0","56.25","-78","-78","39","50","-78","-78","-78","57","57","80","27","56","-3","0","0","17","18","35.6","0.0","5.6000000000000005","55","13.74","2100","89","550","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.0"
"12.Jan.2019 15:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","0","55.0","55.5","-78","-78","39","50","-78","-78","-78","57","55","60","27","55","-1","6","15","26","14","7.2","0.0","0.2","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 15:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","39","0","52.0","57.0","-78","-78","39","50","-78","-78","-78","57","57","78","27","56","-3","0","-1","16","18","35.800000000000004","0.0","5.800000000000001","54","13.74","2100","89","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.6000000000000005"
"12.Jan.2019 15:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","0","33.75","33.75","-78","-78","39","50","-78","-78","-78","39","33","59","28","48","-1","7","16","25","14","7.2","0.0","0.0","0","23.76","2450","101","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","0","33.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","64","28","39","-6","2","-2","11","17","23.6","0.0","4.2","48","25.91","2650","107","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","0","33.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","58","28","38","-4","0","-3","19","18","23.200000000000003","0.0","4.2","49","25.55","2650","107","520","560","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","0","34.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","58","28","39","-4","-2","-3","15","17","23.6","0.0","4.2","48","25.91","2650","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","58","27","40","-5","-3","-4","-4","17","23.8","0.0","4.2","48","26.27","2700","108","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","58","27","40","-5","-3","-4","1","17","24.200000000000003","0.0","4.2","48","26.27","2700","108","530","560","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","59","27","40","-6","-4","-5","-4","16","24.400000000000002","0.0","4.2","49","25.91","2650","108","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","27","41","-6","-4","-5","2","16","24.6","0.0","4.2","48","25.91","2700","108","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","27","41","-6","-4","-5","-3","16","24.6","0.0","4.2","48","25.91","2700","108","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","61","27","41","-6","-4","-4","10","15","24.400000000000002","0.0","4.0","45","26.27","2700","108","530","560","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.75","40.5","-78","-78","39","50","-78","-78","-78","39","40","61","27","36","-7","-6","-6","-6","15","25.0","0.0","3.8000000000000003","41","25.91","2700","108","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","55","26","40","-5","1","-4","11","15","24.400000000000002","0.0","3.6","41","24.84","2600","106","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 16:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","57","26","40","-5","-1","-4","20","14","23.6","0.0","3.4000000000000004","40","24.48","2550","104","510","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","58","26","40","-5","-2","-4","18","14","23.8","0.0","3.4000000000000004","40","24.12","2500","103","520","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","26","40","-6","-4","-4","-3","14","23.8","0.0","3.4000000000000004","41","22.69","2350","99","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","58","26","40","-7","-4","-6","-3","14","24.200000000000003","0.0","3.4000000000000004","41","21.61","2300","97","520","550","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","26","40","-9","-3","-8","11","14","24.200000000000003","0.0","3.4000000000000004","40","21.26","2200","94","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","-1","36.25","36.25","-78","-78","40","51","-78","-78","-78","40","35","47","26","23","-7","-3","4","9","12","7.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","-1","35.25","36.5","-78","-78","40","51","-78","-78","-78","40","37","38","26","37","12","17","20","24","12","23.8","0.0","3.6","42","25.19","2600","105","510","550","0","0","2.4000000000000004","2.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","26","41","-3","3","-3","12","16","25.0","0.0","4.0","45","20.54","2150","93","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-4","3","-3","12","17","24.8","0.0","3.6","40","20.54","2150","93","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","56","26","40","-3","0","-2","21","17","23.8","0.0","3.2","37","20.54","2150","93","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","26","40","-3","0","-2","21","16","23.8","0.0","3.2","37","19.82","2100","91","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","26","40","-3","-1","-2","20","16","24.200000000000003","0.0","3.2","37","18.39","1950","88","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 17:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","26","40","-3","-2","-2","18","16","23.6","0.0","2.8000000000000003","33","17.68","1850","86","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","56","26","40","-3","0","-2","1","16","23.8","0.0","2.6","29","16.60","1750","84","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","40","-3","1","-2","13","16","23.6","0.0","2.2","25","15.17","1650","81","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","26","39","-3","1","-2","13","15","23.6","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","1","-2","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-3","1","-2","13","15","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-3","1","-2","13","15","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-3","0","-2","13","15","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 18:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-3","0","-2","13","14","23.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","0","-2","13","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","12","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","13","13","23.6","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","13","13","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","13","13","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 19:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","13","13","23.6","0.0","2.2","24","14.45","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","13","13","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
