"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"12.Jan.2019 20:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-3","13","13","23.6","0.0","2.0","25","14.81","1600","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-4","-2","-3","13","14","23.6","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-4","-2","-3","13","14","23.6","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-5","-2","-4","12","13","23.6","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-5","-2","-4","12","13","23.6","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-2","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-6","-3","-4","12","13","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-2","35.25","39.5","-78","-78","41","52","-78","-78","-78","41","39","50","25","40","-7","-4","-6","11","13","23.8","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-2","35.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-11","-6","-9","9","11","24.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","510","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-2","35.75","37.75","-78","-78","41","52","-78","-78","-78","41","37","53","25","38","-12","-6","-11","9","10","22.400000000000002","0.0","2.4000000000000004","29","38.80","3950","150","510","540","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","-2","35.0","31.5","-78","-78","41","52","-78","-78","-78","41","29","27","25","3","6","8","27","9","9","12.4","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","9.600000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 20:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","35.0","42.75","-78","-78","41","52","-78","-78","-78","41","43","57","25","42","-4","2","-5","11","16","26.0","0.0","4.2","46","14.45","1550","80","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","35.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","59","25","42","-5","1","-4","11","16","25.8","0.0","4.0","45","14.45","1550","80","530","580","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","35.25","42.75","-78","-78","41","52","-78","-78","-78","41","42","59","25","42","-5","1","-4","12","16","25.400000000000002","0.0","3.6","40","14.45","1550","80","520","570","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","25","42","-5","1","-4","12","16","25.400000000000002","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","35.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","25","42","-5","1","-4","12","15","25.400000000000002","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","25","41","-6","1","-4","12","15","25.400000000000002","0.0","3.6","41","15.89","1650","82","520","570","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","1","-4","12","15","25.6","0.0","3.6","41","15.89","1700","82","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","25","42","-6","0","-5","12","14","25.400000000000002","0.0","3.6","40","16.60","1800","84","530","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","25","42","-6","0","-5","12","14","25.400000000000002","0.0","3.6","40","16.60","1750","85","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","26","42","-7","-1","-6","11","14","25.400000000000002","0.0","3.6","40","16.60","1800","85","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","58","26","41","-10","-4","-9","10","14","25.0","0.0","3.6","41","16.60","1800","85","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","-2","37.0","36.5","-78","-78","41","52","-78","-78","-78","41","36","50","26","24","-8","-3","1","9","12","7.4","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 21:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.75","41.0","-78","-78","41","52","-78","-78","-78","41","41","46","26","41","-2","4","4","20","14","26.0","0.0","4.4","49","18.75","1950","89","530","580","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-4","2","-4","12","16","25.8","0.0","4.0","45","17.32","1850","86","510","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-5","1","-4","12","16","25.6","0.0","3.6","41","17.32","1850","86","530","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-5","1","-4","12","16","25.8","0.0","3.6","41","17.32","1850","86","520","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-5","1","-4","12","16","25.8","0.0","3.6","41","17.32","1850","86","520","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","26","41","-4","0","-3","13","15","24.6","0.0","2.6","29","17.32","1850","86","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","17.32","1850","86","510","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-4","-1","-3","13","14","24.6","0.0","2.6","28","16.96","1800","85","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","52","26","41","-4","-1","-3","13","14","24.6","0.0","2.6","28","16.24","1700","83","500","550","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-5","-1","-3","13","14","24.8","0.0","2.6","28","15.17","1600","81","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-5","-1","-3","13","14","24.8","0.0","2.6","29","15.17","1600","81","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-5","-2","-4","13","13","24.8","0.0","2.6","28","15.17","1600","81","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Jan.2019 22:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-5","-2","-4","13","14","24.8","0.0","2.6","28","14.81","1600","81","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-6","-2","-4","12","14","24.8","0.0","2.6","29","14.81","1600","80","500","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-7","-4","-6","12","13","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","26","41","-9","-5","-7","11","12","24.400000000000002","0.0","2.6","28","14.81","1600","80","490","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","26","41","-10","-6","-9","10","11","24.400000000000002","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","52","26","41","-10","-7","-9","10","11","24.400000000000002","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-11","-7","-9","10","11","24.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","26","40","-11","-8","-10","9","11","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","37.0","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-12","-8","-10","9","11","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-12","-9","-11","9","11","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-13","-9","-11","9","11","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-13","-10","-12","8","11","23.8","0.0","2.4000000000000004","29","14.45","1550","80","500","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Jan.2019 23:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","-2","36.5","34.5","-78","-78","41","52","-78","-78","-78","41","33","38","26","-1","-2","-1","31","5","10","7.4","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","35.75","41.0","-78","-78","41","52","-78","-78","-78","41","41","43","26","39","-2","2","3","19","13","27.0","0.0","4.6000000000000005","48","14.81","1550","80","540","580","0","0","3.0","5.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","60","26","42","-4","0","-4","12","16","25.400000000000002","0.0","3.2","36","14.45","1550","80","510","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-5","0","-4","12","16","25.400000000000002","0.0","3.2","37","14.45","1600","80","510","540","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-4","-1","-3","12","15","24.400000000000002","0.0","2.6","29","14.81","1600","80","490","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-1","-3","13","15","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.45","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-5","-1","-3","13","14","24.6","0.0","2.6","29","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.81","1600","80","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-1","-3","13","14","24.8","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 00:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","24","14.81","1600","80","490","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-5","-2","-3","13","13","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-5","-2","-3","13","13","24.400000000000002","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-5","-3","-4","12","13","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-6","-3","-4","12","13","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-6","-4","-5","12","13","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","25","40","-8","-6","-7","11","12","23.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","25","40","-9","-7","-8","10","11","23.8","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","25","40","-10","-7","-9","10","11","23.8","0.0","2.4000000000000004","27","14.81","1600","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","25","40","-11","-8","-10","9","11","23.8","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 01:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-12","-9","-11","9","11","23.8","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-13","-9","-12","8","11","24.200000000000003","0.0","2.6","30","14.81","1600","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","39","-13","-10","-12","8","11","23.8","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","-2","36.25","34.5","-78","-78","41","52","-78","-78","-78","41","33","42","25","1","-4","-2","25","6","10","7.4","0.0","0.6000000000000001","30","40.23","4050","150","0","0","0","0","0.2","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-2","35.25","37.5","-78","-78","41","52","-78","-78","-78","41","37","38","25","38","4","9","24","21","12","24.400000000000002","0.0","3.8000000000000003","44","18.39","1900","87","530","570","0","0","2.4000000000000004","2.6","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","35.25","42.75","-78","-78","41","52","-78","-78","-78","41","43","72","25","36","-5","0","-4","12","17","26.8","0.0","3.4000000000000004","37","14.81","1600","80","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-1","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","64","25","41","-5","0","-4","13","16","25.400000000000002","0.0","3.2","37","14.81","1600","80","500","540","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","25","41","-4","-1","-3","13","16","24.400000000000002","0.0","2.6","29","14.81","1600","80","490","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-4","-1","-3","13","15","24.400000000000002","0.0","2.6","28","14.81","1600","80","490","520","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-1","-3","13","15","24.400000000000002","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-5","-1","-3","13","14","24.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 02:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-5","-1","-3","13","14","24.6","0.0","2.6","28","14.45","1600","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-5","-2","-3","12","14","24.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-5","-2","-3","12","14","24.6","0.0","2.6","28","14.81","1600","80","500","550","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-5","-2","-4","12","14","24.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","38","-5","-2","-4","12","13","24.8","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","40","-6","-2","-4","11","14","24.6","0.0","2.6","29","14.45","1600","80","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-6","-2","-4","12","14","24.6","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-6","-3","-5","12","13","24.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-2","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-8","-5","-7","11","13","24.400000000000002","0.0","2.4000000000000004","29","14.81","1600","80","510","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-10","-6","-8","10","12","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-11","-7","-9","10","11","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","500","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","25","40","-11","-8","-9","9","11","23.8","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 03:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-12","-8","-10","9","11","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-2","36.25","39.5","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-12","-9","-11","9","11","23.8","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-13","-9","-12","8","11","23.8","0.0","2.6","31","14.81","1600","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-2","36.25","38.25","-78","-78","41","52","-78","-78","-78","41","38","53","25","38","-14","-7","-12","7","10","22.6","0.0","2.4000000000000004","30","39.88","4000","150","500","540","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","-2","35.75","31.75","-78","-78","41","52","-78","-78","-78","41","30","28","25","5","10","13","28","11","9","14.4","0.0","1.2000000000000002","30","40.23","4050","150","0","0","0","0","0.6000000000000001","11.200000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-2","35.75","43.25","-78","-78","41","52","-78","-78","-78","41","43","66","25","36","-6","0","-3","12","16","28.8","0.0","3.8000000000000003","41","14.81","1600","80","530","580","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","42","63","25","41","-5","0","-4","12","16","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","25","41","-5","0","-4","12","16","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","25","41","-5","0","-4","13","16","25.400000000000002","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","25","41","-5","0","-4","12","16","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-5","0","-4","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-5","0","-4","13","15","25.400000000000002","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 04:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","41","-5","0","-4","12","15","25.8","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","41","-6","0","-4","12","15","25.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-1","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","0","-4","12","14","25.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","40","-5","-2","-3","13","14","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-5","-2","-3","13","14","24.400000000000002","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","25","41","-6","-3","-4","13","13","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","25","40","-6","-4","-5","12","13","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","25","40","-8","-5","-6","12","12","23.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","25","40","-9","-6","-7","11","11","23.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-2","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","25","40","-9","-7","-8","11","11","23.8","0.0","2.2","24","14.81","1600","80","490","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-9","-7","-8","10","11","23.6","0.0","2.0","25","14.81","1600","80","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-2","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-10","-7","-9","10","11","23.400000000000002","0.0","2.2","24","14.45","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 05:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-12","-8","-10","9","11","23.6","0.0","2.4000000000000004","30","39.16","4000","150","480","520","0","0","1.6","10.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 06:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","-2","36.25","32.25","-78","-78","41","52","-78","-78","-78","41","30","28","25","4","8","10","28","10","9","13.4","0.0","1.0","29","39.88","4050","150","0","0","0","0","0.6000000000000001","11.200000000000001","0.0","0.0","0.0","0.0"
