"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Jan.2019 16:10:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-5","-1","-4","12","14","24.6","0.0","2.6","29","14.45","1600","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:15:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-5","-2","-4","12","14","24.6","0.0","2.6","28","14.45","1600","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:20:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-6","-2","-4","12","13","24.6","0.0","2.6","29","14.45","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:25:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-6","-2","-4","12","13","24.6","0.0","2.6","28","14.45","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:30:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-7","-3","-5","12","13","24.400000000000002","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:35:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-7","-4","-6","11","13","24.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:40:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","37.0","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-9","-5","-7","11","13","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:45:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","26","40","-10","-6","-8","10","12","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:50:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-10","-6","-9","10","11","23.8","0.0","2.4000000000000004","29","14.45","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 16:55:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","26","40","-11","-7","-9","10","11","23.8","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:00:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-11","-7","-9","10","11","23.8","0.0","2.4000000000000004","28","14.45","1600","80","500","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:05:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-12","-8","-10","9","11","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:10:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-12","-9","-11","9","11","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:15:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-2","36.5","39.5","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-13","-9","-12","8","11","23.8","0.0","2.6","31","14.45","1550","80","490","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:20:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","-2","36.25","33.25","-78","-78","41","52","-78","-78","-78","41","31","30","25","2","2","3","30","5","9","9.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","7.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:25:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","25","42","-4","1","-4","13","16","25.8","0.0","3.6","40","14.81","1600","80","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:30:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","25","42","-5","1","-4","12","17","25.8","0.0","3.6","41","14.81","1600","80","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:35:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","25","41","-4","0","-3","13","16","24.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:40:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-1","-3","13","16","24.6","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:45:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-4","-1","-3","13","15","24.6","0.0","2.6","29","14.45","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:50:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-4","-1","-3","13","15","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 17:55:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-5","-1","-3","13","15","24.6","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:00:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-5","-1","-3","13","14","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:05:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-5","-1","-3","13","14","24.6","0.0","2.6","29","14.45","1550","80","520","560","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:10:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-5","-2","-3","13","14","24.6","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:15:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-5","-2","-4","13","14","24.6","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:20:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-6","-2","-4","12","13","24.6","0.0","2.6","29","14.45","1550","80","520","560","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:25:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-7","-3","-5","12","13","24.6","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:30:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","26","41","-8","-5","-7","11","13","24.400000000000002","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:35:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-10","-6","-8","10","12","24.200000000000003","0.0","2.4000000000000004","28","14.81","1550","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:40:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-10","-7","-9","10","12","24.200000000000003","0.0","2.4000000000000004","28","14.81","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:45:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-11","-7","-9","10","11","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:50:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-12","-8","-10","9","11","24.200000000000003","0.0","2.4000000000000004","28","14.81","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 18:55:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","42","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-12","-9","-10","9","11","23.8","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:00:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","26","40","-12","-9","-11","9","11","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:05:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","-2","36.5","36.5","-78","-78","41","52","-78","-78","-78","41","36","42","26","17","-6","-4","9","8","11","7.2","0.0","0.8","30","39.16","3950","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:10:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-2","35.75","39.25","-78","-78","41","52","-78","-78","-78","41","39","41","26","40","2","6","13","22","13","25.6","0.0","4.2","47","16.24","1750","84","530","570","0","0","2.8000000000000003","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:15:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","45","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","60","26","42","-4","0","-4","12","16","25.400000000000002","0.0","3.2","37","14.45","1550","80","500","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:20:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","45","-1","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-4","0","-4","13","17","25.400000000000002","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:25:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-4","-1","-3","13","16","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:30:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-1","-3","13","16","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:35:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","-1","-3","13","15","24.6","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:40:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-4","-1","-3","13","15","24.6","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:45:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","26","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:50:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-5","-1","-3","13","14","24.6","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Jan.2019 19:55:46","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-5","-2","-4","13","14","24.6","0.0","2.6","29","14.45","1600","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-6","-2","-4","13","14","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","47","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-6","-3","-5","12","14","24.6","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","47","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","41","-8","-4","-6","12","13","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","47","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-9","-6","-8","11","13","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","47","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-10","-7","-9","10","12","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","47","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","52","26","40","-11","-7","-9","10","12","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","46","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-11","-8","-10","9","12","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","46","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-12","-9","-10","9","12","23.8","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","46","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-12","-9","-11","9","12","23.8","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","46","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-13","-10","-12","9","12","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","46","-1","36.25","34.25","-78","-78","40","51","-78","-78","-78","40","32","37","26","-4","-1","0","34","4","8","7.6000000000000005","0.0","1.0","35","39.16","4000","150","0","0","0","0","0.6000000000000001","5.4","0.0","0.0","0.0","0.0"
"13.Jan.2019 20:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","-1","35.75","42.25","-78","-78","40","51","-78","-78","-78","40","42","55","26","36","-5","-2","-1","17","16","29.400000000000002","0.0","4.2","44","14.81","1600","80","530","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","60","26","41","-3","0","-2","13","17","24.6","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","26","39","-3","-1","-2","14","17","23.6","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","39","-3","-1","-2","13","16","23.6","0.0","1.8","21","14.81","1550","80","480","530","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","-1","-2","13","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-3","-1","-2","13","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:25:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-3","-1","-2","13","16","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:30:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","16","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:35:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","16","23.6","0.0","1.8","20","14.81","1600","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:40:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","15","23.6","0.0","1.8","21","14.45","1600","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:45:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","15","23.6","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:50:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","15","23.6","0.0","1.8","21","14.81","1600","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 21:55:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-2","-2","13","15","23.6","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 22:00:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-2","-2","13","15","23.400000000000002","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 22:05:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-2","-2","13","14","23.6","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 22:10:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","38","-3","-2","-2","13","14","23.6","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Jan.2019 22:15:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","14","23.8","0.0","1.8","21","14.81","1600","80","480","530","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Jan.2019 22:20:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","37","-3","-2","-2","12","14","23.6","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
