"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Jan.2019 08:20:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-10","36.5","36.5","-78","-78","40","55","-78","-78","-78","40","36","11","26","33","-11","-8","-2","-1","-1","5.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 08:25:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-11","36.25","35.75","-78","-78","41","55","-78","-78","-78","41","35","38","26","36","-13","-7","-12","14","1","19.6","0.0","2.4000000000000004","32","14.45","1600","80","520","560","0","0","1.6","0.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 08:30:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-11","36.25","36.25","-78","-78","41","55","-78","-78","-78","41","36","42","26","36","-13","-5","-12","4","2","21.6","0.0","2.4000000000000004","32","25.55","2650","107","520","550","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 08:35:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-11","35.75","37.5","-78","-78","41","55","-78","-78","-78","41","37","43","26","37","-14","-4","-12","5","3","22.400000000000002","0.0","3.0","39","25.91","2700","108","540","580","0","0","2.0","3.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 08:40:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-11","36.25","37.5","-78","-78","41","55","-78","-78","-78","41","37","47","25","38","-14","-5","-12","5","3","22.400000000000002","0.0","3.2","40","24.84","2600","106","540","580","0","0","2.0","2.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 08:45:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-11","36.25","38.75","-78","-78","41","55","-78","-78","-78","41","38","51","25","39","-15","-5","-14","5","4","23.6","0.0","4.0","49","25.19","2600","106","560","600","0","0","2.6","4.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 08:50:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-11","36.25","41.0","-78","-78","41","55","-78","-78","-78","41","41","62","25","41","-16","-2","-16","5","5","25.0","0.0","6.0","71","25.19","2600","106","580","620","0","0","4.0","8.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 08:55:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-11","36.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","71","25","41","-16","-12","-15","5","5","25.0","0.0","6.0","71","25.19","2600","106","570","620","0","0","4.0","8.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 09:00:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-11","36.5","42.25","-78","-78","41","55","-78","-78","-78","41","42","70","25","40","-18","-16","-16","-17","5","26.0","0.0","6.0","70","24.84","2600","106","580","620","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"21.Jan.2019 09:05:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-11","37.0","41.5","-78","-78","41","55","-78","-78","-78","41","41","71","26","42","-19","-15","-18","-2","5","25.0","0.0","5.800000000000001","71","24.84","2600","106","580","610","0","0","4.0","7.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 09:10:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-11","37.0","41.5","-78","-78","41","55","-78","-78","-78","41","41","77","26","41","-21","-19","-20","-19","4","25.0","0.0","5.6000000000000005","71","24.48","2550","106","580","620","0","0","3.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 09:15:49","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-11","37.0","37.5","-78","-78","41","55","-78","-78","-78","41","37","55","26","37","-8","-3","-7","2","0","9.4","0.0","2.0","48","0.13","0","0","0","0","0","0","1.2000000000000002","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 12:47:51","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","23","26","33","-6","-3","6","7","2","6.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 12:52:51","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-4","35.0","35.0","-78","-78","37","55","-78","-78","-78","37","35","20","25","33","-6","-2","6","6","2","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 12:57:51","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-4","35.0","35.0","-78","-78","37","55","-78","-78","-78","37","34","17","25","32","-6","0","6","5","2","6.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:02:51","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-5","34.5","34.5","-78","-78","37","54","-78","-78","-78","37","34","17","25","32","-6","0","5","5","3","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:07:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-4","34.5","34.5","-78","-78","37","54","-78","-78","-78","37","34","16","25","32","-5","0","5","5","3","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:12:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-5","34.25","34.25","-78","-78","37","54","-78","-78","-78","37","34","14","25","31","-6","0","4","4","3","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:17:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","14","25","31","-6","1","4","4","3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:27:59","1","1","4","1","0","0","0","-78","-78","-5","38","34","120","147","0","0","0","0","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","-6","33.75","34.25","-78","-78","38","55","-78","-78","-78","38","34","36","25","34","-9","-3","-7","20","6","20.6","0.0","2.4000000000000004","31","14.45","1550","80","510","550","0","0","1.6","0.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:32:59","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-7","33.75","35.0","-78","-78","39","55","-78","-78","-78","39","35","43","25","35","-9","-2","-8","19","7","20.8","0.0","3.0","40","25.91","2700","109","530","570","0","0","2.0","2.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:37:59","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-7","33.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","47","25","36","-10","-2","-9","12","8","21.8","0.0","3.4000000000000004","44","24.84","2600","107","530","560","0","0","2.2","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Jan.2019 13:42:59","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","-7","33.75","37.5","-78","-78","39","55","-78","-78","-78","39","37","51","25","38","-11","-1","-10","7","9","22.8","0.0","4.4","54","25.55","2650","107","560","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 14:33:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-7","37.0","41.75","-78","-78","44","55","-78","-78","-78","44","42","69","25","42","-13","-10","-12","-2","10","25.8","0.0","5.4","62","25.55","2650","106","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 14:38:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-7","37.0","42.75","-78","-78","44","55","-78","-78","-78","44","42","70","26","38","-13","-11","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","61","25.55","2600","106","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 14:43:15","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-7","37.5","43.25","-78","-78","44","55","-78","-78","-78","44","43","72","26","38","-13","-11","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","62","25.55","2600","106","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 14:48:15","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-7","37.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","70","26","39","-13","-11","-12","-12","9","26.8","0.0","5.6000000000000005","62","24.84","2650","106","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 14:58:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-8","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","72","26","39","-14","-12","-13","-13","9","27.6","0.0","5.6000000000000005","62","24.48","2550","104","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:03:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-8","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","72","26","40","-14","-12","-13","-13","9","27.0","0.0","5.6000000000000005","62","24.84","2550","104","600","630","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:08:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-8","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","73","26","44","-15","-12","-13","-2","9","26.8","0.0","5.4","61","24.84","2550","104","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:13:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","26","39","-15","-13","-14","-14","9","28.8","0.0","5.6000000000000005","62","24.48","2550","104","570","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:18:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","75","26","39","-16","-14","-14","-15","9","27.6","0.0","5.4","61","24.84","2600","104","560","600","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:23:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","75","26","44","-16","-13","-15","3","8","26.8","0.0","5.4","61","24.84","2550","104","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:28:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-8","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","77","26","44","-18","-16","-17","0","7","26.6","0.0","5.2","62","24.48","2550","104","570","620","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:33:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","-8","38.75","36.5","-78","-78","44","55","-78","-78","-78","44","35","46","26","0","0","0","45","3","4","8.0","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:38:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-8","38.25","41.5","-78","-78","44","55","-78","-78","-78","44","41","58","26","41","-9","-3","-9","18","11","25.0","0.0","5.2","61","25.55","2650","106","570","610","0","0","3.6","5.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:43:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-8","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","26","41","-14","-12","-10","-12","11","27.400000000000002","0.0","5.6000000000000005","62","25.55","2600","106","570","620","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:48:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","26","39","-13","-11","-12","-12","11","28.0","0.0","5.6000000000000005","62","24.84","2600","106","590","630","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:53:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","72","26","41","-13","-12","-12","-12","11","27.6","0.0","5.6000000000000005","61","25.91","2650","106","580","620","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"21.Jan.2019 15:58:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-9","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","26","44","-13","-11","-12","-10","10","27.400000000000002","0.0","5.6000000000000005","62","25.55","2650","106","580","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:03:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","39.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","74","26","41","-14","-12","-12","-12","10","27.8","0.0","5.6000000000000005","62","25.55","2650","105","580","620","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:08:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","26","41","-14","-11","-12","-12","10","28.0","0.0","5.6000000000000005","62","25.55","2650","105","560","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:13:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-14","-11","-13","-9","10","27.8","0.0","5.6000000000000005","61","25.55","2600","105","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:18:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-12","-13","-13","10","29.0","0.0","5.6000000000000005","62","25.55","2600","105","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:23:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","79","27","41","-14","-12","-13","-13","10","29.400000000000002","0.0","5.6000000000000005","61","25.19","2600","105","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:28:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-13","-13","10","28.8","0.0","5.6000000000000005","62","24.84","2550","105","580","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:33:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","46","-14","-12","-13","-6","10","28.0","0.0","5.6000000000000005","61","24.84","2600","105","580","620","0","0","3.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:38:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","78","27","42","-15","-13","-13","-13","9","28.6","0.0","5.6000000000000005","61","25.55","2600","105","570","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:43:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","79","27","41","-15","-13","-13","-13","9","29.6","0.0","5.6000000000000005","62","25.91","2650","105","580","620","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:48:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","46","-15","-12","-13","-9","9","27.8","0.0","5.0","57","25.55","2600","104","570","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:53:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","46","-15","-13","-13","-13","8","27.8","0.0","5.0","57","24.84","2600","104","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 16:58:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","46","-15","-14","-14","-13","8","28.0","0.0","5.0","56","25.19","2600","104","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:03:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-11","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","46","-17","-15","-15","-14","7","27.8","0.0","5.0","57","24.48","2550","102","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:08:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-10","41.5","45.75","-78","-78","46","55","-78","-78","-78","46","45","79","27","46","-19","-17","-17","-13","6","27.6","0.0","5.0","59","23.76","2450","100","570","610","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:13:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-10","41.75","41.5","-78","-78","45","55","-78","-78","-78","45","41","67","27","30","-14","-9","-10","-5","4","6.6000000000000005","0.0","0.8","29","40.59","4050","150","0","0","0","0","0.4","1.2000000000000002","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:18:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-10","40.5","42.25","-78","-78","45","55","-78","-78","-78","45","41","45","27","41","5","9","21","20","6","25.400000000000002","0.0","4.0","45","25.91","2650","106","530","570","0","0","2.6","3.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:23:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","69","27","46","-14","-3","-12","13","10","27.8","0.0","5.4","62","23.40","2400","100","580","620","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:28:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","73","27","41","-16","-14","-14","-14","10","30.0","0.0","5.6000000000000005","62","23.40","2400","100","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:33:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","45","-15","-13","-13","-14","10","28.0","0.0","5.0","56","23.40","2450","100","570","610","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:38:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","46","-15","-13","-14","-14","10","28.0","0.0","5.0","57","23.40","2400","99","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:43:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-11","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","44","-16","-14","-14","-13","8","28.400000000000002","0.0","5.0","56","23.40","2400","99","560","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:48:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-11","41.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","43","-16","-14","-14","-14","7","28.400000000000002","0.0","5.0","56","23.40","2400","99","570","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:53:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-11","41.75","46.75","-78","-78","46","55","-78","-78","-78","46","46","78","27","42","-16","-14","-14","-14","7","28.8","0.0","5.0","56","23.05","2400","99","570","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 17:58:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","25","-11","41.75","46.75","-78","-78","46","55","-78","-78","-78","46","46","78","27","43","-16","-14","-14","-12","7","28.6","0.0","5.0","56","23.05","2400","99","570","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:03:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","24","-12","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","45","-17","-16","-16","-16","6","28.400000000000002","0.0","5.0","57","23.05","2400","99","570","600","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:08:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-12","41.75","46.75","-78","-78","47","55","-78","-78","-78","47","46","79","27","44","-18","-16","-16","-16","5","28.6","0.0","5.0","58","23.40","2400","99","580","620","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:13:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-12","41.75","46.75","-78","-78","47","55","-78","-78","-78","47","46","79","27","43","-18","-16","-16","-16","5","28.6","0.0","5.0","58","23.05","2400","99","580","620","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:18:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","46","80","27","43","-18","-16","-16","-16","5","28.6","0.0","5.0","58","23.40","2400","99","570","610","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:23:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","46","81","27","45","-19","-17","-17","-15","5","28.6","0.0","5.0","57","23.05","2400","99","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:28:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","46","81","27","43","-20","-18","-18","-18","5","28.6","0.0","5.0","58","23.76","2450","99","570","620","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:33:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","23","-12","42.25","43.25","-78","-78","47","55","-78","-78","-78","47","42","75","27","41","-18","-5","-17","-7","3","11.600000000000001","0.0","0.0","0","39.88","4050","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:38:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-12","41.75","41.5","-78","-78","47","55","-78","-78","-78","47","47","45","27","43","-1","10","1","1","8","18.6","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:43:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-12","40.5","41.0","-78","-78","47","55","-78","-78","-78","47","41","43","27","41","10","15","12","16","21","25.6","0.0","3.4000000000000004","39","23.05","2400","100","200","220","0","0","2.2","0.6000000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:48:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-12","41.5","46.75","-78","-78","47","55","-78","-78","-78","47","47","68","27","47","-15","-1","-15","6","16","28.8","0.0","6.800000000000001","73","23.76","2450","101","580","620","0","0","4.6000000000000005","8.6","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:53:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-12","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","82","27","42","-18","-16","-14","-17","12","33.4","0.0","7.2","74","23.40","2400","100","580","620","0","0","4.800000000000001","9.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 18:58:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","23","-12","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","96","27","42","-18","-16","-17","-17","10","33.4","0.0","7.2","73","23.05","2350","100","580","620","0","0","4.800000000000001","9.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:03:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","23","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","88","27","42","-18","-16","-17","-17","8","30.8","0.0","6.4","68","23.40","2400","100","580","620","0","0","4.2","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:08:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","23","-12","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","80","27","45","-18","-16","-16","-16","7","29.6","0.0","6.2","67","23.40","2400","100","580","620","0","0","4.2","8.8","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:13:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","80","27","46","-19","-16","-17","-17","6","29.400000000000002","0.0","6.0","67","23.05","2400","100","580","620","0","0","4.0","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:18:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","84","27","48","-19","-15","-17","2","5","28.8","0.0","6.0","68","23.40","2400","100","580","620","0","0","4.0","8.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:23:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-12","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","84","27","43","-20","-19","-19","-19","5","30.0","0.0","6.0","68","23.40","2400","100","580","620","0","0","4.0","8.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:28:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-12","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","82","27","43","-21","-19","-20","-20","5","29.6","0.0","6.0","68","23.40","2400","100","580","620","0","0","4.0","8.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:33:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","23","-12","43.25","43.25","-78","-78","47","55","-78","-78","-78","47","43","72","27","42","-15","-4","-15","0","3","6.0","0.0","0.0","0","39.52","4000","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:38:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-12","42.25","42.25","-78","-78","47","55","-78","-78","-78","47","49","47","27","44","-1","11","1","1","9","18.6","0.0","6.800000000000001","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:43:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","23","-12","41.75","43.75","-78","-78","47","55","-78","-78","-78","47","43","48","27","44","-5","3","-1","15","20","26.400000000000002","0.0","3.6","44","23.05","2400","100","280","320","0","0","2.4000000000000004","3.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:48:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","71","27","48","-16","-1","-16","6","14","29.400000000000002","0.0","6.800000000000001","74","23.76","2450","101","580","630","0","0","4.6000000000000005","8.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:53:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","23","-12","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","82","27","42","-18","-16","-17","-17","11","32.6","0.0","7.0","74","23.40","2400","100","580","620","0","0","4.800000000000001","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 19:58:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","24","-12","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","83","27","44","-18","-16","-16","-16","9","29.8","0.0","6.2","67","23.76","2400","100","580","620","0","0","4.2","9.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:03:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","24","-12","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","81","27","43","-18","-16","-17","-17","8","30.0","0.0","6.2","68","23.40","2400","100","580","620","0","0","4.2","8.8","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:08:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","24","-12","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","81","27","48","-18","-16","-16","-16","7","29.0","0.0","5.4","62","23.40","2450","100","580","620","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:13:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","24","-13","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","83","27","46","-18","-17","-17","-17","6","29.400000000000002","0.0","5.4","62","23.76","2400","99","580","620","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:18:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","24","-14","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","83","28","43","-19","-17","-17","-17","5","31.8","0.0","5.800000000000001","61","23.40","2400","99","580","630","0","0","3.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:23:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","24","-13","43.25","48.25","-78","-78","48","55","-78","-78","-78","48","48","85","28","43","-19","-17","-17","-17","5","31.400000000000002","0.0","5.6000000000000005","61","23.40","2400","99","580","630","0","0","3.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:28:17","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","24","-14","43.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","81","28","46","-19","-18","-18","-18","5","29.400000000000002","0.0","5.4","61","23.40","2400","99","580","620","0","0","3.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:48:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-14","43.75","47.75","-78","-78","48","55","-78","-78","-78","48","47","82","28","47","-21","-20","-20","-19","3","29.0","0.0","5.2","61","22.33","2300","97","580","620","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:53:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-14","43.75","47.75","-78","-78","48","55","-78","-78","-78","48","48","84","28","44","-23","-21","-21","-21","2","29.400000000000002","0.0","5.4","61","21.61","2250","96","590","620","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 20:58:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","23","-14","43.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","84","28","43","-23","-22","-21","-22","2","30.400000000000002","0.0","5.4","62","20.18","2150","93","570","620","0","0","3.6","6.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 22:38:40","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-17","43.25","47.75","-78","-78","48","55","-78","-78","-78","48","48","82","28","47","-22","-21","-20","-19","0","28.8","0.0","5.2","60","19.11","2000","89","580","620","0","0","3.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 22:43:40","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","23","-17","43.25","48.25","-78","-78","48","55","-78","-78","-78","48","48","83","28","43","-23","-21","-21","-21","0","29.8","0.0","5.2","61","19.11","2000","89","580","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 22:48:40","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","23","-17","43.25","48.25","-78","-78","48","55","-78","-78","-78","48","48","84","28","43","-23","-22","-21","-21","0","30.6","0.0","5.2","61","18.75","2000","89","580","620","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 22:53:40","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-17","43.25","48.25","-78","-78","48","55","-78","-78","-78","48","48","84","28","45","-24","-22","-22","-22","0","29.0","0.0","5.2","61","18.75","1950","89","580","620","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"21.Jan.2019 22:58:40","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","22","-17","43.25","47.75","-78","-78","48","55","-78","-78","-78","48","47","86","28","47","-24","-22","-22","-3","0","28.6","0.0","5.0","60","18.75","2000","89","580","620","0","0","3.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 23:03:40","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-17","43.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","85","28","43","-25","-24","-23","-23","0","30.0","0.0","5.2","61","18.39","1900","88","580","620","0","0","3.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 23:08:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","22","-17","43.25","47.75","-78","-78","48","55","-78","-78","-78","48","47","85","28","43","-26","-24","-24","-24","0","29.0","0.0","5.0","61","18.39","1900","88","580","620","0","0","3.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 23:13:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","22","-17","43.25","47.75","-78","-78","48","55","-78","-78","-78","48","48","85","28","44","-26","-24","-23","-24","0","29.0","0.0","5.0","60","18.39","1900","88","580","620","0","0","3.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Jan.2019 23:23:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-17","43.25","42.25","-78","-78","48","55","-78","-78","-78","48","46","43","28","46","-1","12","1","1","8","18.8","0.0","6.6000000000000005","81","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"21.Jan.2019 23:28:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","22","-17","42.25","44.25","-78","-78","48","55","-78","-78","-78","48","44","47","28","44","-4","3","0","14","18","26.400000000000002","0.0","3.2","40","18.03","1900","88","200","220","0","0","2.2","2.2","0.0","0.0","0.0","0.0"
"21.Jan.2019 23:33:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-17","42.25","48.75","-78","-78","48","55","-78","-78","-78","48","48","75","28","48","-20","-4","-20","3","13","29.6","0.0","7.2","80","18.39","1900","88","580","620","0","0","4.800000000000001","8.200000000000001","0.0","0.0","0.0","0.0"
"21.Jan.2019 23:38:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","22","-17","42.25","49.25","-78","-78","48","55","-78","-78","-78","48","49","93","28","42","-23","-20","-19","-21","10","35.2","0.0","8.0","81","18.03","1900","88","580","620","0","0","5.2","8.6","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:03:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-18","42.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","82","28","47","-24","-22","-22","-23","-1","29.0","0.0","6.0","69","18.39","1900","88","580","620","0","0","4.0","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:08:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-18","42.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","87","28","48","-25","-22","-22","-23","-1","29.0","0.0","5.800000000000001","70","18.03","1950","88","580","620","0","0","3.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:13:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-18","42.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","87","28","43","-25","-23","-23","-23","-1","30.0","0.0","6.0","69","18.39","1950","88","570","620","0","0","4.0","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:18:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-17","42.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","87","28","43","-25","-23","-23","-23","0","30.0","0.0","6.0","69","18.03","1950","88","580","620","0","0","4.0","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:23:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-18","42.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","86","28","43","-25","-23","-23","-23","0","29.6","0.0","5.800000000000001","69","18.39","1950","88","580","610","0","0","4.0","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:28:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","22","-17","42.75","47.75","-78","-78","48","55","-78","-78","-78","48","48","86","28","47","-25","-23","-23","-24","0","29.0","0.0","5.800000000000001","69","18.39","1950","88","580","620","0","0","3.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:33:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-17","43.25","43.25","-78","-78","48","55","-78","-78","-78","48","43","65","28","42","-13","-4","-10","0","-4","4.6000000000000005","0.0","0.2","16","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:38:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-17","42.75","42.25","-78","-78","48","55","-78","-78","-78","48","48","44","28","47","0","12","1","1","8","19.200000000000003","0.0","6.800000000000001","81","0.13","0","0","0","0","0","0","4.6000000000000005","0.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:43:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","22","-17","42.25","44.25","-78","-78","48","55","-78","-78","-78","48","44","53","28","44","-15","-2","-15","10","16","26.8","0.0","5.2","66","28.42","2900","115","490","530","0","0","3.6","3.6","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:53:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-16","42.25","48.75","-78","-78","48","55","-78","-78","-78","48","49","86","28","48","-21","-19","-20","-20","6","29.6","0.0","6.4","74","18.39","1950","88","580","610","0","0","4.4","8.200000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 00:58:47","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-17","42.75","48.25","-78","-78","48","55","-78","-78","-78","48","48","91","28","48","-23","-20","-21","-12","2","29.0","0.0","6.4","73","18.39","1900","88","580","620","0","0","4.2","6.800000000000001","0.0","0.0","0.0","0.0"
