"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Jan.2019 21:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","83","28","43","-17","-16","-15","-15","9","30.8","0.0","4.2","47","17.68","1850","86","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 21:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","80","28","43","-17","-16","-15","-15","8","29.400000000000002","0.0","4.2","47","17.68","1850","86","560","600","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 21:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","77","28","47","-17","-15","-15","-9","8","28.400000000000002","0.0","4.0","46","17.32","1850","86","540","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 21:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","79","28","43","-17","-16","-16","-15","7","30.8","0.0","4.2","46","17.68","1850","86","550","590","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"22.Jan.2019 21:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","84","28","42","-17","-16","-15","-15","8","31.6","0.0","4.4","46","18.03","1850","86","550","590","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","84","28","42","-17","-16","-15","-15","7","30.6","0.0","4.2","47","17.32","1850","86","540","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","80","28","43","-17","-16","-15","-15","6","29.0","0.0","4.2","47","17.32","1850","86","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","79","28","47","-17","-15","-15","1","5","28.400000000000002","0.0","4.0","46","17.32","1800","86","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","80","28","42","-18","-17","-14","-16","5","33.6","0.0","4.4","47","17.32","1850","86","550","590","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","84","28","42","-18","-17","-16","-16","6","31.400000000000002","0.0","4.2","46","16.96","1800","85","560","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.25","47.75","-78","-78","47","55","-78","-78","-78","47","47","83","28","42","-17","-16","-16","-15","5","30.400000000000002","0.0","4.2","46","17.32","1850","85","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","78","28","46","-17","-16","-16","-16","3","28.400000000000002","0.0","4.0","47","16.96","1800","85","550","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","79","28","46","-18","-17","-16","-15","3","28.400000000000002","0.0","4.2","46","16.96","1800","85","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","20","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","47","78","28","42","-19","-18","-15","-18","3","32.0","0.0","4.2","46","16.96","1800","85","550","590","0","0","2.8000000000000003","5.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","80","28","43","-19","-18","-17","-17","3","28.400000000000002","0.0","4.0","46","16.96","1850","85","550","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","20","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","46","81","28","44","-20","-19","-18","-16","2","28.0","0.0","4.0","47","17.32","1800","85","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"22.Jan.2019 22:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","20","-12","42.25","46.25","-78","-78","47","55","-78","-78","-78","47","46","82","27","42","-21","-21","-20","-20","3","32.4","0.0","4.2","47","16.96","1800","84","550","590","0","0","2.8000000000000003","4.4","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","20","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","47","87","27","42","-22","-22","-20","-20","5","34.4","0.0","4.6000000000000005","49","16.24","1700","83","560","600","0","0","3.0","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","20","-13","42.25","42.75","-78","-78","47","55","-78","-78","-78","47","42","66","28","41","-10","-2","-8","0","2","5.4","0.0","0.2","0","39.88","4000","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","20","-13","41.75","41.5","-78","-78","47","55","-78","-78","-78","47","48","44","28","46","0","11","1","1","12","18.6","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","20","-13","40.5","41.0","-78","-78","47","55","-78","-78","-78","47","41","43","28","41","8","13","11","15","24","25.6","0.0","3.2","40","16.24","1750","83","200","220","0","0","2.2","0.4","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","20","-13","41.5","48.25","-78","-78","47","55","-78","-78","-78","47","48","70","27","48","-16","-1","-16","6","21","29.6","0.0","6.6000000000000005","74","16.60","1750","83","580","620","0","0","4.4","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","19","-13","41.5","48.25","-78","-78","47","55","-78","-78","-78","47","48","77","27","41","-18","-17","-14","-16","15","30.400000000000002","0.0","5.6000000000000005","61","16.60","1750","83","580","620","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","41.5","47.25","-78","-78","47","55","-78","-78","-78","47","47","76","27","47","-16","-13","-15","6","12","28.0","0.0","4.800000000000001","55","16.24","1700","82","570","610","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","20","-12","41.5","47.75","-78","-78","47","55","-78","-78","-78","47","48","76","27","41","-18","-17","-13","-16","11","31.400000000000002","0.0","5.0","55","16.24","1700","82","570","610","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","21","-12","41.5","47.75","-78","-78","47","55","-78","-78","-78","47","48","80","27","41","-17","-16","-16","-15","11","31.6","0.0","5.0","55","16.60","1800","84","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","-12","41.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","83","27","41","-17","-16","-16","-15","10","30.6","0.0","5.0","55","16.96","1800","84","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","23","-12","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","78","27","44","-17","-15","-15","-15","9","29.0","0.0","5.0","54","16.96","1800","84","570","610","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Jan.2019 23:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","24","-12","41.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","79","27","47","-17","-14","-15","2","6","28.400000000000002","0.0","4.800000000000001","55","16.96","1800","84","570","610","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","25","-12","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","79","27","42","-18","-16","-16","-16","6","31.6","0.0","5.0","55","16.96","1800","84","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","26","-12","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","81","27","42","-18","-17","-17","-16","4","29.8","0.0","5.0","55","16.60","1800","84","570","610","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","27","-12","41.75","46.75","-78","-78","47","55","-78","-78","-78","47","47","79","27","47","-19","-16","-17","7","3","28.0","0.0","4.800000000000001","54","16.96","1800","84","600","630","0","0","3.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","28","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","79","27","42","-21","-20","-19","-19","4","30.0","0.0","4.800000000000001","55","16.96","1800","84","570","610","0","0","3.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","29","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","81","27","42","-21","-20","-20","-20","4","28.8","0.0","4.6000000000000005","55","16.96","1800","84","570","610","0","0","3.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-12","42.25","42.25","-78","-78","47","55","-78","-78","-78","47","42","59","27","41","-11","-3","-8","2","-1","5.0","0.0","0.2","0","39.88","4050","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-12","41.75","41.5","-78","-78","47","55","-78","-78","-78","47","45","43","27","45","0","11","1","1","10","18.8","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","-12","41.5","44.25","-78","-78","47","55","-78","-78","-78","47","44","50","27","44","-8","2","-7","13","21","26.8","0.0","4.2","52","16.96","1800","84","280","330","0","0","2.8000000000000003","3.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","33","-12","41.5","48.25","-78","-78","47","55","-78","-78","-78","47","48","72","27","48","-16","-1","-16","7","18","29.6","0.0","6.6000000000000005","73","17.68","1900","86","570","620","0","0","4.4","8.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","34","-12","41.5","48.25","-78","-78","47","55","-78","-78","-78","47","48","83","27","41","-17","-15","-15","-15","14","30.8","0.0","5.6000000000000005","62","17.68","1900","86","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-12","41.5","46.75","-78","-78","47","55","-78","-78","-78","47","47","81","27","46","-16","-13","-14","15","11","27.8","0.0","4.800000000000001","54","17.68","1850","86","570","610","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 00:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","36","-12","41.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","77","27","41","-18","-17","-13","-16","10","31.400000000000002","0.0","5.0","54","17.68","1850","86","570","610","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","37","-12","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","82","28","42","-17","-15","-15","-15","9","30.0","0.0","5.0","55","17.68","1850","86","570","610","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","38","-12","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","79","28","42","-17","-15","-15","-15","7","29.6","0.0","5.0","55","17.32","1850","86","570","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","38","-12","41.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","77","28","45","-17","-15","-15","-10","6","28.8","0.0","4.800000000000001","55","17.68","1850","86","570","610","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-12","42.25","47.75","-78","-78","47","55","-78","-78","-78","47","47","78","28","44","-17","-15","-16","-15","5","29.0","0.0","4.800000000000001","54","17.68","1900","86","570","610","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","80","28","47","-17","-15","-16","-7","4","28.8","0.0","4.800000000000001","55","18.39","1900","86","570","610","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","-12","41.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","80","28","46","-18","-16","-16","-16","4","28.8","0.0","4.800000000000001","54","18.03","1900","86","580","610","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","42","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","80","28","47","-19","-18","-18","-12","4","28.6","0.0","4.800000000000001","54","17.68","1850","86","570","610","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","43","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","81","28","43","-21","-20","-19","-19","4","28.6","0.0","4.6000000000000005","55","17.68","1850","86","570","610","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","44","-12","42.25","42.25","-78","-78","47","55","-78","-78","-78","47","42","56","28","42","-4","-1","-3","4","0","11.600000000000001","0.0","2.6","54","0.13","0","0","0","0","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-12","43.25","41.5","-78","-78","47","55","-78","-78","-78","47","42","43","28","42","2","8","3","3","16","20.8","0.0","7.2","81","0.13","0","0","0","0","0","0","4.800000000000001","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","46.0","0","46","-12","41.5","46.75","-78","-78","47","55","-78","-78","-78","47","46","59","28","47","-15","-3","-15","8","22","29.0","0.0","6.4","73","18.75","1950","88","580","620","0","0","4.4","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 01:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","47","-12","41.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","74","28","48","-15","-9","-15","14","17","29.6","0.0","6.2","68","18.03","1900","87","580","620","0","0","4.0","8.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","48","-11","41.75","47.75","-78","-78","46","55","-78","-78","-78","46","47","81","28","46","-15","-14","-14","-14","14","28.400000000000002","0.0","4.4","48","17.68","1900","86","560","610","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","28","46","-15","-13","-13","5","11","27.6","0.0","4.2","49","17.68","1850","86","550","590","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","50","-11","41.75","46.75","-78","-78","46","55","-78","-78","-78","46","47","72","28","42","-17","-16","-12","-15","11","30.400000000000002","0.0","4.4","49","17.32","1850","86","560","590","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","51","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","76","28","42","-16","-14","-14","-14","10","29.0","0.0","4.4","49","17.68","1900","86","560","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","51","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","78","28","42","-16","-14","-14","-14","8","29.400000000000002","0.0","4.4","48","17.68","1850","86","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","52","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","78","28","42","-16","-14","-14","-14","7","28.8","0.0","4.4","48","17.68","1850","86","560","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","53","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","78","28","44","-16","-14","-14","-11","7","28.6","0.0","4.2","49","18.03","1900","86","560","600","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","54","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","79","28","42","-16","-15","-14","-14","6","28.8","0.0","4.4","48","17.68","1850","86","560","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","55","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","80","28","42","-16","-15","-15","-15","4","29.0","0.0","4.2","48","17.68","1900","86","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","56","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","79","28","43","-17","-16","-15","-15","4","28.6","0.0","4.2","49","17.32","1850","86","550","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","57","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","28","46","-18","-17","-17","-2","4","27.8","0.0","4.2","48","17.32","1850","86","550","600","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 02:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","58","-11","41.75","46.75","-78","-78","46","55","-78","-78","-78","46","46","79","28","42","-20","-19","-19","-19","5","28.0","0.0","4.2","48","17.32","1850","86","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","59","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","28","45","-21","-20","-19","-12","4","27.6","0.0","4.0","49","18.03","1850","86","550","600","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","59","-11","41.5","41.5","-78","-78","46","55","-78","-78","-78","46","45","47","28","42","-1","8","0","1","6","18.400000000000002","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","59","-11","42.75","41.0","-78","-78","46","55","-78","-78","-78","46","40","43","28","39","10","17","12","13","21","18.6","0.0","2.8000000000000003","45","0.13","0","0","0","0","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","62","-11","41.5","47.75","-78","-78","46","55","-78","-78","-78","46","47","67","28","48","-14","0","-14","7","21","29.400000000000002","0.0","6.0","68","17.68","1850","86","580","620","0","0","4.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","63","-11","41.5","47.25","-78","-78","46","55","-78","-78","-78","46","47","73","28","42","-15","-13","-12","-1","16","29.6","0.0","5.0","54","18.03","1850","86","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","63","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","78","28","45","-13","-5","-12","-4","13","27.400000000000002","0.0","3.8000000000000003","44","17.68","1850","86","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","64","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","70","28","45","-13","-5","-12","9","12","27.400000000000002","0.0","3.8000000000000003","44","17.68","1850","86","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","65","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-5","-12","9","11","27.400000000000002","0.0","3.8000000000000003","44","17.32","1850","86","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","66","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-13","-5","-12","9","11","27.400000000000002","0.0","3.8000000000000003","44","17.32","1850","85","540","590","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","67","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-13","-5","-12","9","11","27.400000000000002","0.0","3.8000000000000003","43","16.60","1800","84","540","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","68","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","65","28","45","-13","-6","-12","9","10","27.6","0.0","3.8000000000000003","43","16.96","1750","84","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 03:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","69","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.8000000000000003","43","16.96","1800","84","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","70","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","10","27.400000000000002","0.0","3.8000000000000003","43","16.96","1800","84","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","70","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","10","27.6","0.0","3.8000000000000003","44","16.60","1800","84","530","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","72","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","10","27.6","0.0","3.8000000000000003","43","16.96","1800","84","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","72","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","9","27.400000000000002","0.0","4.0","44","16.96","1800","84","560","590","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","73","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","9","27.6","0.0","3.8000000000000003","43","16.96","1800","84","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","74","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","8","27.400000000000002","0.0","3.8000000000000003","44","16.60","1800","84","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","75","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","8","27.400000000000002","0.0","4.0","43","16.60","1750","84","560","590","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","75","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","7","27.6","0.0","3.8000000000000003","43","16.96","1800","84","530","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","75","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-13","-6","-12","9","7","27.400000000000002","0.0","3.8000000000000003","43","16.60","1800","84","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","76","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-14","-6","-12","9","7","27.6","0.0","3.8000000000000003","44","16.96","1800","84","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","77","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-14","-6","-12","9","6","27.6","0.0","3.8000000000000003","44","16.60","1800","84","550","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 04:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","77","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-14","-7","-12","9","6","27.6","0.0","3.8000000000000003","44","16.96","1800","84","550","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","78","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-14","-7","-13","9","5","27.400000000000002","0.0","3.8000000000000003","43","16.60","1750","84","540","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","78","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","28","45","-15","-7","-13","9","5","27.400000000000002","0.0","3.8000000000000003","43","16.96","1750","84","540","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","77","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","67","28","45","-16","-9","-15","9","6","27.0","0.0","3.8000000000000003","43","16.60","1750","84","540","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","78","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","67","28","45","-17","-10","-16","8","6","27.0","0.0","3.8000000000000003","44","16.60","1750","84","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","78","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","67","28","44","-18","-11","-17","8","6","26.8","0.0","3.8000000000000003","43","16.60","1750","84","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","78","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","67","27","45","-19","-11","-17","7","6","26.8","0.0","3.6","44","15.17","1600","81","540","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","78","-10","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","67","27","44","-19","-12","-18","7","5","26.8","0.0","3.6","44","14.81","1650","81","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","78","-10","40.5","39.25","-78","-78","45","55","-78","-78","-78","45","37","48","27","-2","-2","-1","41","4","3","7.4","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","3.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","78","-10","39.5","42.75","-78","-78","45","55","-78","-78","-78","45","42","48","27","43","-5","-3","-6","19","9","26.400000000000002","0.0","5.0","58","15.17","1650","81","560","600","0","0","3.4000000000000004","3.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","78","-10","40.0","46.75","-78","-78","45","55","-78","-78","-78","45","47","70","27","47","-13","-3","-12","14","13","28.6","0.0","5.2","57","14.81","1600","80","570","600","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","78","-9","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","71","27","44","-12","-9","-11","19","13","26.400000000000002","0.0","4.2","49","14.81","1600","80","560","590","0","0","2.8000000000000003","4.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 05:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","78","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","71","27","45","-13","-12","-11","-11","13","27.400000000000002","0.0","4.4","49","14.81","1600","80","550","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:03:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","78","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","61","27","46","-12","-12","-11","-11","13","27.6","0.0","4.4","48","14.81","1600","80","550","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:08:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","78","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","68","27","45","-12","-11","-11","6","13","27.0","0.0","4.6000000000000005","51","15.89","1700","82","550","590","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:13:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","78","-9","39.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","67","27","46","-13","-12","-12","-11","13","27.8","0.0","4.6000000000000005","51","15.89","1700","82","550","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:18:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","78","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","70","27","45","-12","-11","-12","2","13","27.400000000000002","0.0","4.6000000000000005","50","16.24","1750","83","550","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:23:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","78","-9","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","72","27","46","-13","-12","-12","-11","13","27.8","0.0","4.6000000000000005","51","16.60","1750","83","560","600","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:28:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","78","-9","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","71","27","42","-13","-12","-12","-12","13","28.0","0.0","4.6000000000000005","50","16.96","1800","84","560","600","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:33:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","78","-9","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","73","27","42","-13","-12","-12","-12","13","28.0","0.0","4.6000000000000005","50","18.39","1900","87","560","600","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:38:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","78","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","41","-13","-12","-12","-12","12","28.0","0.0","4.6000000000000005","51","19.11","2000","89","550","600","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:43:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","78","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-13","-12","-12","-12","11","28.0","0.0","4.6000000000000005","51","19.11","2000","89","550","590","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:48:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","79","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-13","-12","-12","-9","10","28.0","0.0","4.6000000000000005","51","19.11","2000","89","560","590","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:53:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","79","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","44","-13","-12","-12","-12","10","27.400000000000002","0.0","4.0","45","18.75","2000","89","550","590","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 06:58:57","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","79","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-13","-12","-12","-12","9","29.0","0.0","4.2","46","19.11","2000","89","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:03:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","79","-8","40.5","41.0","-78","-78","40","55","-78","-78","-78","40","40","47","27","39","-8","-5","6","6","2","5.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:08:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","79","-8","40.5","40.5","-78","-78","39","55","-78","-78","-78","39","40","36","27","37","-7","-4","10","3","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:13:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","79","-8","40.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","30","27","35","-7","-2","9","3","1","5.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:18:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","79","-8","39.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","25","27","35","-7","-1","8","4","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:23:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","79","-8","39.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","23","27","34","-7","-1","7","4","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:28:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","79","-8","39.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","22","27","34","-7","-1","5","4","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:33:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","78","-8","38.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","20","27","34","-7","-1","4","3","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
