"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Jan.2019 07:38:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","78","-8","38.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","18","27","34","-8","-2","3","3","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:43:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","78","-8","38.25","38.25","-78","-78","39","55","-78","-78","-78","39","38","17","27","34","-7","-2","2","2","1","5.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:48:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","78","-8","37.75","37.75","-78","-78","39","55","-78","-78","-78","39","37","16","27","34","-8","-2","2","2","1","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:53:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","78","-8","37.75","37.75","-78","-78","39","55","-78","-78","-78","39","37","16","27","34","-8","-2","1","2","1","5.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 07:58:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","78","-8","37.5","37.5","-78","-78","39","55","-78","-78","-78","39","37","14","27","34","-8","-3","1","1","1","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:03:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","78","-8","37.0","37.5","-78","-78","39","55","-78","-78","-78","39","37","14","27","33","-8","-3","0","1","0","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:08:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","78","-8","37.0","37.0","-78","-78","39","55","-78","-78","-78","39","37","13","27","33","-8","-3","0","1","0","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:13:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","78","-8","36.5","37.0","-78","-78","39","55","-78","-78","-78","39","36","13","27","33","-8","-3","0","1","0","5.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:18:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","77","-8","36.5","36.5","-78","-78","39","55","-78","-78","-78","39","36","11","26","33","-8","-3","-1","0","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:23:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","77","-8","36.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","11","26","33","-8","-3","-1","0","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:28:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","77","-7","36.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","9","26","32","-8","-4","-1","0","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:33:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","77","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","9","26","32","-8","-4","-2","0","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:38:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","77","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","9","26","32","-8","-4","-2","0","0","5.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:43:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","77","-8","35.25","35.25","-78","-78","39","55","-78","-78","-78","39","35","38","26","35","-9","-3","-7","20","4","21.200000000000003","0.0","2.6","32","14.45","1550","80","510","560","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:48:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","77","-8","35.25","35.75","-78","-78","39","55","-78","-78","-78","39","35","42","26","36","-9","-2","-7","20","6","21.200000000000003","0.0","2.4000000000000004","31","25.91","2700","108","520","560","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:53:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","77","-8","35.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","46","26","36","-9","-2","-8","20","7","21.6","0.0","3.0","40","25.91","2700","108","530","570","0","0","2.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 08:58:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","77","-8","35.0","37.75","-78","-78","39","55","-78","-78","-78","39","37","50","26","38","-11","-1","-9","11","7","23.200000000000003","0.0","4.0","50","25.55","2600","106","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:03:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","77","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","54","26","40","-12","-1","-11","7","7","24.400000000000002","0.0","5.2","61","25.19","2600","106","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:08:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","77","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","40","60","26","40","-13","-6","-12","13","7","24.200000000000003","0.0","5.2","61","24.84","2600","106","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:13:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","77","-8","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","67","26","41","-14","-11","-12","5","7","24.6","0.0","5.2","61","24.12","2550","103","580","620","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:18:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","77","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","68","26","40","-15","-12","-13","8","7","24.200000000000003","0.0","4.6000000000000005","57","24.48","2500","103","560","610","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:23:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","77","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","66","26","40","-17","-15","-15","-15","8","24.200000000000003","0.0","4.800000000000001","57","24.12","2500","103","570","610","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:28:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","77","-8","36.25","33.75","-78","-78","39","55","-78","-78","-78","39","32","43","26","-1","-1","0","41","2","5","7.6000000000000005","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:33:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","77","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","39","51","26","39","-7","-3","-8","16","11","23.6","0.0","5.2","62","23.76","2450","101","580","620","0","0","3.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:38:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","77","-8","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","61","26","40","-11","-8","-9","-8","13","24.200000000000003","0.0","4.2","50","23.76","2450","101","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:43:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","76","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","40","63","26","40","-11","-9","-9","-8","12","24.200000000000003","0.0","4.2","50","23.40","2450","101","560","600","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:48:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","76","-7","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","60","26","41","-11","-10","-10","-10","13","24.400000000000002","0.0","4.2","51","23.40","2450","101","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:53:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","76","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","60","26","40","-11","-9","-9","11","12","23.8","0.0","3.8000000000000003","46","23.40","2450","100","550","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 09:58:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","76","-7","36.25","40.5","-78","-78","39","55","-78","-78","-78","39","40","60","26","41","-12","-11","-10","-10","12","24.400000000000002","0.0","3.6","41","23.05","2400","100","550","590","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:03:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","76","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","55","26","40","-10","-4","-9","10","11","23.8","0.0","3.4000000000000004","40","23.05","2400","100","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:08:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","76","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","55","26","40","-10","-4","-9","8","11","24.200000000000003","0.0","3.4000000000000004","41","22.33","2350","99","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:13:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","76","-7","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","26","40","-10","-4","-9","9","11","24.200000000000003","0.0","3.4000000000000004","41","21.61","2300","97","530","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:18:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","76","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","26","41","-10","-4","-9","9","11","24.400000000000002","0.0","3.4000000000000004","40","21.26","2200","95","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:23:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","76","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","26","40","-10","-4","-9","9","10","24.200000000000003","0.0","3.0","36","20.18","2100","93","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:28:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","75","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","26","40","-10","-4","-9","9","10","24.200000000000003","0.0","3.0","35","18.75","2000","90","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:33:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","75","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","26","40","-10","-4","-9","9","10","24.200000000000003","0.0","3.0","36","17.68","1900","88","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:38:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","75","-7","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","26","40","-10","-4","-9","9","9","24.200000000000003","0.0","3.0","36","16.60","1800","85","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:43:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","26","40","-10","-5","-8","9","9","23.8","0.0","2.6","30","16.60","1800","85","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:48:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","26","40","-10","-5","-8","9","9","23.8","0.0","2.6","31","15.53","1700","83","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:53:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","26","40","-10","-5","-8","9","9","23.8","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 10:58:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","26","40","-10","-5","-8","9","8","23.8","0.0","2.6","30","14.81","1600","80","500","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:03:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","50","26","40","-10","-6","-8","9","7","23.8","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:08:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","26","40","-10","-6","-8","9","7","23.8","0.0","2.6","30","14.45","1600","80","510","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:13:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","26","40","-10","-6","-9","9","7","23.8","0.0","2.6","30","14.81","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:18:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","75","-6","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","26","40","-10","-6","-9","9","7","23.8","0.0","2.6","30","14.45","1600","80","510","560","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:23:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","75","-6","36.25","38.75","-78","-78","38","55","-78","-78","-78","38","38","49","26","39","-10","-6","-8","10","7","23.400000000000002","0.0","2.2","25","14.81","1600","80","500","540","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:28:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","75","-6","36.25","38.75","-78","-78","38","55","-78","-78","-78","38","38","48","26","39","-10","-7","-9","9","7","23.200000000000003","0.0","2.2","25","14.81","1600","80","500","540","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:33:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","75","-6","35.75","38.75","-78","-78","38","55","-78","-78","-78","38","38","47","26","38","-10","-7","-9","9","7","23.200000000000003","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:38:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","75","-6","35.75","38.25","-78","-78","38","55","-78","-78","-78","38","38","47","26","38","-11","-8","-9","9","8","23.200000000000003","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:43:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","75","-6","35.75","38.25","-78","-78","38","55","-78","-78","-78","38","38","47","26","38","-12","-8","-10","9","7","23.200000000000003","0.0","2.2","25","14.09","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:48:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","74","-6","35.75","38.25","-78","-78","38","55","-78","-78","-78","38","38","46","26","38","-12","-9","-10","8","7","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:53:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","74","-6","35.75","38.25","-78","-78","38","55","-78","-78","-78","38","38","46","26","38","-12","-9","-10","8","8","22.8","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 11:58:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.25","37.75","-78","-78","38","55","-78","-78","-78","38","37","46","26","38","-12","-9","-11","8","8","22.8","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:03:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.25","37.75","-78","-78","38","55","-78","-78","-78","38","37","46","26","38","-12","-9","-11","8","7","22.8","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:08:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.25","37.75","-78","-78","38","55","-78","-78","-78","38","37","46","26","38","-13","-9","-11","8","7","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:13:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.25","37.75","-78","-78","38","55","-78","-78","-78","38","37","46","26","38","-13","-10","-11","8","7","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:18:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.25","37.75","-78","-78","38","55","-78","-78","-78","38","37","46","26","38","-13","-10","-12","7","7","22.6","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:23:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.0","37.75","-78","-78","38","55","-78","-78","-78","38","37","46","26","38","-13","-10","-12","7","7","22.6","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:28:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.0","37.75","-78","-78","38","55","-78","-78","-78","38","37","46","26","38","-14","-11","-12","7","7","22.6","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:33:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-6","35.0","37.5","-78","-78","38","55","-78","-78","-78","38","37","47","26","38","-14","-11","-12","7","7","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:38:57","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-5","35.0","37.5","-78","-78","38","55","-78","-78","-78","38","37","47","26","38","-14","-11","-12","7","7","22.6","0.0","2.2","26","14.09","1550","80","490","540","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:43:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-5","35.0","37.5","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-14","-12","-13","7","6","22.400000000000002","0.0","2.0","25","14.45","1550","80","500","540","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 12:48:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","74","-5","34.5","37.5","-78","-78","38","55","-78","-78","-78","38","37","47","25","37","-15","-12","-13","7","6","22.400000000000002","0.0","2.0","25","14.45","1600","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:13:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","73","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","25","38","-8","-5","-6","10","12","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:18:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","73","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","12","22.6","0.0","2.2","26","14.45","1550","80","490","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:23:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","73","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","12","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:28:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","73","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","12","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:33:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","73","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","12","22.6","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:38:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","73","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","11","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:43:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","72","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","11","22.6","0.0","2.2","26","14.45","1550","80","510","550","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:48:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","72","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","11","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:53:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","72","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","10","11","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 13:58:58","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","72","-5","34.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","47","25","38","-8","-5","-6","9","11","22.6","0.0","2.2","26","14.81","1550","80","510","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:03:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","72","-5","34.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","25","43","-9","2","-9","9","14","26.400000000000002","0.0","5.4","62","14.45","1550","80","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:08:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","72","-5","34.25","39.25","-78","-78","42","55","-78","-78","-78","42","39","64","25","40","-9","-4","-8","14","14","24.200000000000003","0.0","5.2","62","26.27","2700","109","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:13:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","72","-5","35.0","40.0","-78","-78","42","55","-78","-78","-78","42","40","66","25","41","-9","-6","-8","8","14","24.6","0.0","5.4","61","26.63","2750","110","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:18:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","72","-5","35.25","41.0","-78","-78","42","55","-78","-78","-78","42","41","65","25","41","-10","-8","-9","-9","14","25.0","0.0","5.4","62","26.63","2750","110","570","600","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:23:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","72","-5","35.75","41.0","-78","-78","42","55","-78","-78","-78","42","41","66","25","41","-10","-8","-9","-9","12","25.400000000000002","0.0","5.4","62","26.63","2750","110","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:28:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","72","-5","36.25","41.5","-78","-78","42","55","-78","-78","-78","42","41","67","25","41","-11","-8","-9","-7","12","25.6","0.0","5.4","62","26.99","2750","110","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:33:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","72","-5","36.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","68","25","41","-11","-9","-10","-10","10","25.6","0.0","5.4","61","26.27","2750","110","560","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:38:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","72","-5","36.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","69","25","42","-12","-9","-11","1","10","25.6","0.0","5.4","61","27.34","2800","111","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:43:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","72","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","70","26","42","-13","-11","-12","-11","10","25.6","0.0","5.4","61","27.70","2800","111","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:48:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","72","-5","37.0","41.0","-78","-78","42","55","-78","-78","-78","42","41","72","26","41","-16","-12","-15","5","10","24.8","0.0","5.2","62","26.99","2800","111","570","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:53:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","72","-5","36.5","33.0","-78","-78","42","55","-78","-78","-78","42","31","38","26","3","5","6","38","8","8","11.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","10.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 14:58:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","72","-5","36.25","40.0","-78","-78","42","55","-78","-78","-78","42","40","58","26","40","-7","-1","-7","18","15","24.400000000000002","0.0","5.4","61","28.06","2850","112","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:03:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","71","-5","36.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","66","26","38","-10","-8","-9","-9","15","26.400000000000002","0.0","5.6000000000000005","62","27.70","2850","111","570","610","0","0","3.8000000000000003","11.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:08:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","71","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","42","70","26","38","-10","-8","-9","-9","16","27.0","0.0","5.6000000000000005","61","27.34","2800","111","570","610","0","0","3.8000000000000003","10.8","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:13:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","71","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","68","26","41","-10","-7","-9","-9","16","26.6","0.0","5.6000000000000005","62","27.70","2850","111","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:18:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","71","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","26","42","-10","-7","-9","-9","16","26.8","0.0","5.6000000000000005","61","27.34","2850","111","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:23:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","71","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","70","26","43","-9","-7","-9","-3","16","26.400000000000002","0.0","5.2","57","26.99","2800","111","550","590","0","0","3.4000000000000004","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:28:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","71","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","70","26","43","-10","-7","-9","-4","15","26.6","0.0","5.2","56","27.70","2800","111","560","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:33:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","71","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","26","43","-9","-7","-8","-8","14","26.400000000000002","0.0","4.6000000000000005","51","27.70","2800","111","550","590","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:38:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","71","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","68","26","43","-9","-8","-8","-6","14","26.400000000000002","0.0","4.6000000000000005","52","26.99","2800","110","550","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:43:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","71","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","67","26","40","-10","-8","-9","-9","14","27.0","0.0","4.800000000000001","52","26.99","2800","110","550","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:48:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","38.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","68","26","42","-10","-8","-9","-9","13","26.8","0.0","4.800000000000001","52","26.99","2800","110","550","590","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:53:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","69","26","43","-9","-6","-8","16","12","26.0","0.0","4.2","46","26.99","2800","110","530","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 15:58:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","26","43","-10","-9","-8","-8","11","26.6","0.0","4.2","47","26.63","2700","108","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:03:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","27","39","-10","-9","-9","-9","12","28.400000000000002","0.0","4.4","46","26.27","2700","108","540","580","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:08:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","70","27","43","-9","-2","-8","1","11","25.8","0.0","3.6","42","26.63","2700","108","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:13:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","43","-9","-2","-7","11","11","25.8","0.0","3.6","42","26.27","2700","108","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:18:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","43","-9","-2","-8","11","10","26.0","0.0","3.6","42","25.55","2650","107","540","580","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:23:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-8","11","10","26.0","0.0","3.6","41","24.84","2600","105","530","580","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:28:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-8","11","10","26.0","0.0","3.6","42","23.76","2500","102","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:33:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-8","11","10","26.0","0.0","3.6","41","22.33","2350","98","520","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:38:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-10","-2","-8","11","10","26.0","0.0","3.6","41","21.61","2250","96","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:43:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-10","-3","-9","11","10","26.0","0.0","3.6","42","20.90","2150","93","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:48:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-10","-3","-9","10","10","26.0","0.0","3.6","41","20.54","2100","92","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:53:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-11","-4","-10","10","10","26.0","0.0","3.6","42","19.82","2050","91","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 16:58:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","70","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-12","-5","-11","10","10","26.0","0.0","3.6","41","19.11","2050","90","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:03:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","70","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","43","-13","-6","-12","9","10","25.8","0.0","3.6","42","18.75","2000","89","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:08:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","43","-14","-7","-12","9","10","25.8","0.0","3.6","41","17.68","1850","86","540","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:13:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-15","-7","-13","9","10","25.8","0.0","3.6","41","16.60","1800","84","520","570","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:18:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","69","-5","39.25","37.0","-78","-78","42","55","-78","-78","-78","42","35","41","27","-1","-1","0","38","4","7","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:23:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","69","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","45","27","41","-1","2","1","20","13","25.400000000000002","0.0","4.800000000000001","55","17.32","1850","85","550","590","0","0","3.2","4.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:28:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","69","-5","38.25","43.75","-78","-78","42","55","-78","-78","-78","42","44","64","27","44","-9","-2","-7","19","15","26.400000000000002","0.0","3.6","41","16.60","1750","83","540","580","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:33:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","69","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-8","-2","-7","11","15","26.0","0.0","3.6","41","16.60","1750","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:38:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","69","-5","38.25","43.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-2","-7","11","14","26.400000000000002","0.0","3.6","40","16.60","1750","83","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:43:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","43","-8","-2","-7","11","14","25.8","0.0","3.2","36","16.60","1750","83","530","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:48:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","43","-8","-2","-7","11","14","25.6","0.0","3.2","35","16.60","1750","83","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:53:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-2","-7","11","14","25.8","0.0","3.2","36","16.24","1750","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 17:58:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","14","25.6","0.0","3.2","36","15.89","1750","83","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
