"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Jan.2019 18:03:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-2","-7","11","14","25.6","0.0","3.2","36","16.24","1750","83","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:08:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-2","-7","11","14","25.6","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:13:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-8","-2","-7","11","14","25.6","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:18:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-8","-2","-7","11","14","25.6","0.0","3.2","35","16.60","1750","83","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:23:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-2","-7","11","14","25.6","0.0","3.2","35","16.60","1750","83","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:28:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","69","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","14","25.6","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:33:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","26","43","-8","-2","-7","11","13","25.6","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:38:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","13","25.6","0.0","3.2","35","16.24","1750","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:48:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","12","25.400000000000002","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:53:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","12","25.6","0.0","3.2","35","16.24","1750","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 18:58:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","12","25.6","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:03:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","11","25.6","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:08:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","11","25.400000000000002","0.0","3.2","35","15.89","1700","83","530","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:13:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","11","25.6","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:18:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","11","25.6","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:23:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-3","-7","11","11","25.6","0.0","3.0","35","16.24","1750","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:28:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","11","25.6","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:33:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","11","25.6","0.0","3.2","36","16.24","1700","83","530","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:38:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","11","25.6","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:43:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","10","25.6","0.0","3.2","36","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:48:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","68","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","10","25.400000000000002","0.0","3.2","36","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:53:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","67","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","10","25.400000000000002","0.0","3.2","36","15.89","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 19:58:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","67","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-4","-8","11","10","25.6","0.0","3.2","36","15.89","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 20:03:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","67","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-4","-8","11","10","25.400000000000002","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 20:08:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","67","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-10","-4","-9","11","9","25.400000000000002","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Jan.2019 20:13:58","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","67","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-11","-5","-9","10","10","25.400000000000002","0.0","3.2","35","16.24","1700","83","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","64","-6","37.5","38.25","-78","-78","43","55","-78","-78","-78","43","38","48","26","38","-7","0","-6","9","12","22.8","0.0","2.6","32","25.91","2650","107","510","550","0","0","1.8","1.4000000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","64","-6","37.5","39.25","-78","-78","43","55","-78","-78","-78","43","39","48","26","39","-8","0","-7","9","13","23.6","0.0","3.2","40","26.27","2700","107","530","570","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","64","-6","37.5","39.5","-78","-78","43","55","-78","-78","-78","43","39","51","26","40","-8","0","-7","9","13","23.8","0.0","3.4000000000000004","39","24.84","2600","105","530","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","64","-6","37.5","41.0","-78","-78","43","55","-78","-78","-78","43","41","55","26","41","-9","1","-8","9","14","24.8","0.0","4.2","49","24.12","2600","105","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","64","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","62","26","43","-9","-3","-9","17","15","25.8","0.0","5.4","62","25.19","2600","105","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","64","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","69","26","44","-10","-8","-9","-7","15","26.6","0.0","5.4","62","24.84","2600","105","580","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","64","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","69","26","44","-11","-9","-9","-9","14","27.0","0.0","5.6000000000000005","61","25.19","2600","105","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","64","-6","38.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","26","44","-11","-8","-10","-6","13","27.0","0.0","5.6000000000000005","61","25.19","2600","105","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","63","-6","38.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","73","26","44","-12","-8","-10","0","12","27.0","0.0","5.4","62","25.55","2650","105","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","63","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","71","26","44","-12","-10","-11","-10","10","26.8","0.0","5.0","57","24.84","2600","105","560","590","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","63","-6","39.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","72","27","43","-14","-11","-12","8","10","26.0","0.0","4.800000000000001","56","24.84","2600","105","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 00:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","63","-6","39.25","41.0","-78","-78","43","55","-78","-78","-78","43","41","72","27","41","-15","-7","-13","-6","10","24.200000000000003","0.0","2.6","29","40.23","4050","150","520","560","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","63","-6","38.25","39.25","-78","-78","43","55","-78","-78","-78","43","39","43","27","38","8","12","28","18","10","24.200000000000003","0.0","3.6","43","28.78","2900","113","520","560","0","0","2.4000000000000004","1.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","63","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","66","27","44","-10","1","-7","17","15","26.8","0.0","5.6000000000000005","62","25.91","2650","106","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","63","-6","38.75","44.75","-78","-78","43","55","-78","-78","-78","43","45","70","27","39","-12","-9","-7","-10","16","30.0","0.0","6.0","62","25.55","2650","106","570","610","0","0","4.0","10.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","63","-6","39.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","68","27","44","-9","-7","-8","-5","15","26.400000000000002","0.0","4.6000000000000005","51","25.55","2650","106","560","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","63","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","69","27","44","-10","-8","-8","-8","14","26.8","0.0","4.6000000000000005","52","24.84","2600","105","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","63","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","67","27","40","-10","-9","-9","-9","14","27.400000000000002","0.0","4.800000000000001","52","25.19","2600","105","550","590","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","63","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","44","-10","-8","-9","-9","13","27.0","0.0","4.800000000000001","52","24.84","2600","105","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","63","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","70","27","44","-10","-8","-9","-7","12","26.8","0.0","4.2","46","25.19","2600","105","540","570","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","63","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","27","44","-11","-9","-9","-9","11","26.8","0.0","4.2","47","25.19","2600","105","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","63","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","27","40","-12","-11","-10","-11","10","29.6","0.0","4.4","46","24.84","2600","105","540","580","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","63","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","40","-13","-12","-12","-12","10","27.0","0.0","4.2","47","24.84","2600","105","540","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 01:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","63","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","72","27","44","-14","-12","-12","7","10","26.400000000000002","0.0","4.0","47","24.84","2550","104","540","580","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","63","-6","40.0","40.0","-78","-78","43","55","-78","-78","-78","43","39","62","27","27","-10","-5","1","2","10","7.4","0.0","0.8","29","40.59","4050","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","63","-6","39.25","41.5","-78","-78","43","55","-78","-78","-78","43","41","48","27","41","0","3","6","20","12","25.400000000000002","0.0","4.6000000000000005","51","24.48","2500","103","540","580","0","0","3.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","62","-6","39.5","44.75","-78","-78","43","55","-78","-78","-78","43","45","67","27","45","-9","1","-8","17","15","27.6","0.0","4.800000000000001","53","23.40","2400","100","550","600","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","62","-5","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","68","27","42","-9","-8","-8","-8","14","27.0","0.0","4.2","46","23.40","2400","100","540","590","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","64","27","43","-8","-2","-7","12","14","25.8","0.0","3.2","36","23.40","2400","100","520","550","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-8","-2","-7","11","14","25.8","0.0","3.2","35","23.40","2400","100","510","550","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","27","43","-8","-2","-7","11","14","25.8","0.0","3.2","36","22.33","2350","98","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","14","25.8","0.0","3.2","36","21.98","2250","96","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","14","25.8","0.0","3.2","35","20.90","2150","93","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","14","25.8","0.0","3.2","35","19.47","2050","90","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-8","-2","-7","11","13","25.8","0.0","3.2","35","18.39","1950","88","520","570","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 02:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","62","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-8","-2","-7","11","13","26.0","0.0","3.2","35","17.68","1850","86","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","62","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-8","-2","-7","11","12","26.0","0.0","3.2","35","16.96","1800","85","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","62","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-8","-2","-7","11","11","26.0","0.0","3.2","35","16.96","1800","85","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","11","25.8","0.0","3.2","36","17.32","1850","85","520","570","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-9","-2","-7","11","11","25.8","0.0","3.2","35","17.32","1850","85","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-9","-3","-7","11","11","25.8","0.0","3.2","36","17.32","1850","85","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","62","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","16.96","1800","84","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","61","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","15.53","1650","81","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-10","-3","-8","11","10","25.8","0.0","3.2","35","15.53","1650","81","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-11","-4","-9","10","10","25.6","0.0","3.2","36","15.17","1600","80","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-12","-5","-10","10","10","25.6","0.0","3.2","35","14.81","1600","80","520","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-12","-6","-11","10","10","25.400000000000002","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 03:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-12","-6","-11","9","10","25.400000000000002","0.0","3.0","35","14.81","1600","80","520","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-13","-7","-11","9","10","25.400000000000002","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-13","-7","-12","9","10","25.0","0.0","3.0","36","14.81","1600","80","530","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","61","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-13","-7","-12","9","10","25.0","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","60","-5","38.75","41.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-14","-8","-12","9","10","25.0","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","60","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","26","42","-14","-8","-12","8","10","25.0","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","60","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","57","26","42","-15","-9","-13","8","9","25.0","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","60","-5","38.25","36.25","-78","-78","42","55","-78","-78","-78","42","35","40","26","-1","-2","-1","34","5","7","7.4","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","60","-5","37.5","41.0","-78","-78","42","55","-78","-78","-78","42","41","44","26","41","-2","1","0","19","12","25.6","0.0","4.800000000000001","55","14.81","1600","80","540","590","0","0","3.2","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","60","-5","37.5","44.75","-78","-78","42","55","-78","-78","-78","42","44","64","26","44","-9","-1","-8","20","15","26.6","0.0","4.0","44","14.81","1600","80","550","590","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","60","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-8","-2","-7","11","14","26.0","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","60","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-8","-2","-7","11","14","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 04:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","60","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-2","-7","11","14","26.0","0.0","3.6","41","14.81","1600","80","520","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","60","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-2","-7","11","14","26.0","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","60","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-7","11","14","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","60","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-2","-7","11","14","26.0","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","60","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-7","11","14","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","60","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-8","-2","-7","11","14","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","60","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","-3","-7","11","13","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","60","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","13","25.8","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","60","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-2","-7","11","12","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","12","25.6","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","11","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","11","25.8","0.0","3.2","36","14.45","1600","80","530","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 05:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","10","25.6","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","11","25.6","0.0","3.2","35","14.45","1600","80","520","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-8","-3","-7","11","10","25.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","10","25.6","0.0","3.2","35","14.81","1600","80","530","570","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-9","-3","-7","11","10","25.6","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-9","-3","-7","11","10","25.400000000000002","0.0","3.0","36","15.17","1650","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","10","25.6","0.0","3.0","36","15.17","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-9","-3","-7","11","10","25.6","0.0","3.0","35","15.17","1650","80","520","570","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-9","-3","-8","11","10","25.400000000000002","0.0","3.2","35","14.81","1600","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","59","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-10","-4","-8","10","10","25.400000000000002","0.0","3.0","36","15.17","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","59","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-11","-5","-9","10","10","25.400000000000002","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","59","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","26","42","-12","-6","-10","10","10","25.0","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 06:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","59","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","26","41","-12","-6","-11","9","10","25.0","0.0","3.0","36","15.17","1600","80","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","59","-5","37.75","41.0","-78","-78","37","55","-78","-78","-78","37","41","55","26","41","-12","-7","-11","9","10","23.8","0.0","2.0","22","14.81","1600","80","500","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","59","-5","37.5","37.75","-78","-78","37","55","-78","-78","-78","37","37","35","26","36","-4","-1","4","7","3","6.4","0.0","0.0","0","14.81","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","58","-5","37.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","27","26","35","-4","0","6","5","2","6.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","58","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","23","26","34","-4","0","6","5","2","6.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","58","-5","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","36","20","26","34","-4","1","5","4","2","6.4","0.0","0.0","0","15.17","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","58","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","18","26","33","-5","1","5","4","2","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","58","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","36","17","26","33","-5","1","4","4","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","58","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","35","16","26","32","-5","1","3","3","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","58","-5","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","14","25","32","-5","0","3","3","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","58","-5","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","14","25","32","-5","0","3","3","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","58","-5","35.25","35.25","-78","-78","37","55","-78","-78","-78","37","35","13","25","32","-5","0","2","2","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 07:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","58","-5","35.25","35.0","-78","-78","37","55","-78","-78","-78","37","35","13","25","32","-5","0","2","2","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","58","-5","35.0","35.0","-78","-78","37","55","-78","-78","-78","37","35","11","25","32","-5","-1","1","2","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","58","-5","35.0","34.5","-78","-78","37","55","-78","-78","-78","37","34","11","25","31","-5","-1","1","2","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
