"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Jan.2019 08:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","58","-5","34.5","34.5","-78","-78","37","55","-78","-78","-78","37","34","9","25","31","-5","-1","1","1","1","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","58","-4","34.25","34.25","-78","-78","37","54","-78","-78","-78","37","34","9","25","31","-5","-1","1","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","58","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","9","25","31","-5","-1","1","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","58","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","9","25","31","-5","-2","0","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","57","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","8","25","31","-5","-2","0","1","1","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","57","-5","33.25","32.5","-78","-78","37","55","-78","-78","-78","37","32","27","25","32","-8","-4","-7","11","3","18.6","0.0","2.2","32","14.45","1550","80","510","550","0","0","1.4000000000000001","0.6000000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","57","-5","33.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","38","25","34","-7","-1","-6","19","7","20.6","0.0","2.4000000000000004","31","24.48","2550","105","510","560","0","0","1.6","1.2000000000000002","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","57","-5","33.25","34.5","-78","-78","37","55","-78","-78","-78","37","34","41","25","35","-8","-2","-7","18","9","20.8","0.0","3.0","40","25.91","2650","108","520","570","0","0","2.0","2.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","57","-5","33.25","35.0","-78","-78","37","55","-78","-78","-78","37","35","46","25","35","-9","-2","-8","20","9","21.200000000000003","0.0","3.0","39","24.84","2600","106","520","560","0","0","2.0","2.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 08:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","57","-5","33.25","36.25","-78","-78","37","55","-78","-78","-78","37","36","50","25","36","-14","-3","-13","5","9","21.8","0.0","4.0","49","24.48","2600","106","540","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","57","-5","33.75","36.25","-78","-78","37","55","-78","-78","-78","37","36","54","25","37","-16","-9","-15","14","9","21.8","0.0","3.6","45","39.16","4000","150","550","590","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","57","-5","33.0","29.75","-78","-78","37","55","-78","-78","-78","37","28","27","25","3","4","4","28","6","6","10.4","0.0","0.8","29","42.02","4250","197","0","0","0","0","0.4","9.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","57","-5","33.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","52","25","37","-7","-2","-7","15","13","22.8","0.0","5.0","60","25.19","2650","108","570","610","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","57","-5","33.25","37.75","-78","-78","37","55","-78","-78","-78","37","38","60","25","38","-9","-2","-8","17","14","23.200000000000003","0.0","5.2","61","25.55","2700","108","570","610","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","57","-5","33.75","38.75","-78","-78","37","55","-78","-78","-78","37","38","62","25","39","-9","-4","-8","13","14","23.6","0.0","5.2","60","25.19","2600","107","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","57","-5","33.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","62","25","38","-9","-6","-8","11","14","23.400000000000002","0.0","4.6000000000000005","54","25.19","2650","107","570","610","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","57","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","60","25","38","-9","-6","-7","9","14","22.8","0.0","4.0","49","25.55","2650","107","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","57","-5","34.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","55","25","39","-9","-8","-7","-7","13","23.6","0.0","4.0","49","25.91","2650","107","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","57","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","55","25","39","-9","-7","-7","-6","12","23.400000000000002","0.0","4.2","48","24.48","2550","105","570","610","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","57","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","58","25","39","-9","-3","-8","-1","11","23.400000000000002","0.0","3.6","43","24.84","2600","105","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-5","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","54","25","38","-8","-2","-7","10","11","23.200000000000003","0.0","3.2","38","24.48","2500","104","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 09:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","53","25","39","-9","-2","-7","9","10","23.400000000000002","0.0","3.2","38","23.40","2450","101","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","35.0","38.75","-78","-78","37","54","-78","-78","-78","37","38","53","25","39","-8","-2","-7","9","10","23.400000000000002","0.0","3.2","38","21.61","2300","98","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","50","25","38","-8","-3","-7","10","10","23.200000000000003","0.0","2.8000000000000003","34","21.98","2300","98","510","560","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","38","50","25","38","-8","-3","-7","10","10","23.200000000000003","0.0","2.8000000000000003","34","21.61","2300","97","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","50","25","39","-8","-3","-7","10","10","23.200000000000003","0.0","2.8000000000000003","34","20.18","2150","94","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","50","25","39","-8","-3","-7","10","10","23.400000000000002","0.0","2.8000000000000003","33","19.82","2100","92","520","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-7","-4","-6","10","10","22.8","0.0","2.4000000000000004","29","19.11","2000","90","500","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-8","-4","-6","10","10","22.8","0.0","2.4000000000000004","28","18.75","1950","88","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-8","-4","-7","10","9","22.8","0.0","2.4000000000000004","29","17.68","1900","87","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-8","-4","-6","10","9","22.8","0.0","2.4000000000000004","29","16.96","1800","85","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","47","25","38","-8","-4","-7","10","9","23.200000000000003","0.0","2.4000000000000004","29","15.53","1650","82","490","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","47","25","38","-8","-4","-7","10","9","23.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 10:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","47","25","38","-9","-4","-7","9","9","22.8","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","56","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","47","25","38","-9","-5","-8","9","10","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-10","-6","-8","8","10","22.8","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-11","-7","-9","8","10","22.8","0.0","2.4000000000000004","28","14.81","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-11","-7","-9","8","10","22.6","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-12","-7","-10","8","10","22.6","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-12","-8","-10","8","10","22.6","0.0","2.4000000000000004","29","14.45","1550","80","490","540","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-12","-8","-10","8","10","22.6","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-12","-8","-11","8","9","22.6","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-12","-9","-11","7","9","22.6","0.0","2.4000000000000004","29","14.09","1550","80","500","540","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","55","-4","34.5","35.75","-78","-78","37","54","-78","-78","-78","37","35","47","25","36","-12","-7","-11","7","9","21.6","0.0","2.4000000000000004","30","38.44","3900","150","500","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","55","-4","33.75","29.0","-78","-78","37","54","-78","-78","-78","37","28","25","25","6","13","17","24","13","8","16.6","0.0","1.6","33","14.45","1550","80","0","0","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 11:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","-4","33.75","37.5","-78","-78","37","54","-78","-78","-78","37","37","51","25","37","-5","-3","-4","18","14","22.400000000000002","0.0","3.0","37","14.81","1550","80","530","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","55","-4","33.75","38.25","-78","-78","37","54","-78","-78","-78","37","38","53","25","38","-6","-2","-5","13","14","22.8","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","-3","34.25","37.5","-78","-78","36","53","-78","-78","-78","36","37","49","25","38","-6","-3","-5","10","13","22.400000000000002","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","55","-3","33.75","36.25","-78","-78","36","53","-78","-78","-78","36","36","44","25","36","-6","-3","-4","10","12","21.6","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","55","-3","33.75","36.25","-78","-78","36","53","-78","-78","-78","36","36","41","25","36","-6","-3","-4","10","12","21.6","0.0","1.6","19","14.45","1600","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","55","-3","33.75","35.75","-78","-78","36","53","-78","-78","-78","36","35","40","25","36","-5","-3","-4","10","12","21.6","0.0","1.6","19","14.45","1600","80","480","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","55","-3","33.75","35.75","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","55","-3","33.75","35.75","-78","-78","36","53","-78","-78","-78","36","35","38","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","55","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","38","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1600","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","55","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","38","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","38","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","38","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 12:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","38","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","38","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.75","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-3","-4","10","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","480","520","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.75","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-3","-4","10","12","21.400000000000002","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-3","-4","10","11","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-3","-4","10","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","480","520","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-3","-4","10","11","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","32.5","35.25","-78","-78","36","53","-78","-78","-78","36","35","39","25","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","20","14.09","1550","80","480","520","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","32.5","35.25","-78","-78","36","53","-78","-78","-78","36","35","40","24","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 13:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","54","-3","32.5","35.25","-78","-78","36","53","-78","-78","-78","36","35","40","24","36","-6","-4","-4","10","11","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","-3","32.5","39.25","-78","-78","41","53","-78","-78","-78","41","39","44","24","39","-8","-2","-5","9","11","24.200000000000003","0.0","4.0","48","14.45","1550","80","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","53","-3","32.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","53","24","40","-7","0","-7","9","14","24.400000000000002","0.0","4.0","48","14.45","1550","80","540","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","53","-3","33.0","37.75","-78","-78","41","53","-78","-78","-78","41","37","55","24","38","-7","-2","-6","18","14","22.8","0.0","4.0","48","20.18","2150","94","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","53","-3","33.25","38.25","-78","-78","41","53","-78","-78","-78","41","38","58","24","38","-7","-3","-6","17","13","23.400000000000002","0.0","4.0","49","20.18","2150","94","530","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","53","-3","33.75","38.75","-78","-78","41","53","-78","-78","-78","41","39","59","24","39","-7","-6","-6","-6","13","23.6","0.0","4.2","49","20.54","2150","95","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","53","-3","33.75","39.25","-78","-78","41","53","-78","-78","-78","41","39","57","25","40","-8","-6","-7","-7","13","24.200000000000003","0.0","4.2","48","20.54","2150","95","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","53","-3","34.25","39.5","-78","-78","41","53","-78","-78","-78","41","39","59","25","40","-8","-6","-7","-2","13","24.200000000000003","0.0","4.2","48","20.90","2150","95","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","53","-3","34.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","60","25","40","-8","-6","-7","-7","13","24.400000000000002","0.0","4.2","48","21.26","2200","95","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","53","-3","34.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","61","25","40","-8","-6","-7","-6","13","24.400000000000002","0.0","4.2","49","20.90","2200","95","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","53","-3","35.0","40.5","-78","-78","41","53","-78","-78","-78","41","41","62","25","38","-8","-7","-7","-7","13","24.8","0.0","4.2","49","20.90","2200","94","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","53","-3","35.0","40.5","-78","-78","41","53","-78","-78","-78","41","41","64","25","39","-9","-7","-7","-7","12","24.8","0.0","4.2","49","20.18","2150","94","530","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 14:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","35.25","41.0","-78","-78","41","53","-78","-78","-78","41","41","65","25","36","-9","-8","-8","-8","12","25.6","0.0","4.2","49","20.90","2200","94","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","35.25","41.5","-78","-78","41","53","-78","-78","-78","41","41","67","25","36","-9","-8","-8","-8","13","25.8","0.0","4.2","49","20.90","2200","94","540","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","35.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","66","25","37","-9","-8","-8","-8","13","25.400000000000002","0.0","4.2","49","20.90","2150","94","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","35.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","65","25","39","-9","-7","-8","-2","12","25.400000000000002","0.0","4.4","49","20.90","2150","94","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","36.25","41.5","-78","-78","41","53","-78","-78","-78","41","41","66","25","37","-10","-8","-9","-9","11","25.8","0.0","4.2","48","20.54","2150","94","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","36.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","67","25","38","-10","-9","-9","-9","11","25.6","0.0","4.2","49","20.54","2150","94","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","36.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","67","25","41","-11","-9","-9","-2","11","25.400000000000002","0.0","4.2","49","20.18","2150","94","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-3","36.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","67","25","40","-12","-10","-10","-10","10","25.400000000000002","0.0","4.2","49","20.90","2200","94","550","590","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","53","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","68","25","41","-13","-12","-12","1","11","25.0","0.0","4.2","48","20.54","2150","94","540","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","53","-4","36.25","33.75","-78","-78","42","54","-78","-78","-78","42","32","41","25","0","0","1","40","3","9","8.200000000000001","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-4","35.75","41.0","-78","-78","42","54","-78","-78","-78","42","41","56","25","41","-5","0","-6","19","15","24.6","0.0","5.4","61","21.26","2200","96","570","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","36.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","68","25","36","-11","-9","-6","-9","16","29.400000000000002","0.0","5.800000000000001","62","20.54","2150","95","570","600","0","0","4.0","9.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 15:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","36.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","74","25","42","-8","-7","-7","-7","16","25.6","0.0","4.4","49","21.26","2200","95","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","68","25","42","-8","-6","-7","-4","15","25.8","0.0","4.4","48","20.90","2200","95","540","580","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","65","25","42","-8","0","-7","4","15","25.400000000000002","0.0","4.0","45","21.26","2250","95","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-3","37.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","60","25","42","-7","0","-7","11","14","25.400000000000002","0.0","4.0","44","21.61","2250","95","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","59","25","42","-7","0","-7","10","14","25.6","0.0","4.0","45","20.90","2200","94","520","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-4","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","42","-8","0","-7","10","14","25.6","0.0","4.0","44","20.90","2200","94","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","59","25","42","-7","0","-7","10","14","25.8","0.0","4.0","45","20.90","2200","94","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","59","25","43","-8","0","-7","10","14","25.8","0.0","4.0","44","20.90","2200","94","540","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","59","25","43","-8","0","-7","10","14","25.8","0.0","4.0","45","20.90","2150","94","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","59","25","43","-8","0","-7","11","13","25.8","0.0","4.0","45","20.18","2150","94","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","59","26","43","-8","0","-7","11","13","25.8","0.0","4.0","45","20.90","2200","94","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-8","0","-7","11","13","26.0","0.0","4.0","45","20.90","2200","94","520","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 16:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-8","-1","-7","11","13","26.0","0.0","4.0","44","21.26","2200","94","540","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-8","-1","-7","11","12","26.0","0.0","4.0","45","20.54","2150","94","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-8","-1","-7","11","12","26.0","0.0","4.0","45","20.90","2150","94","530","560","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-9","-1","-7","11","12","26.0","0.0","4.0","45","20.90","2200","94","530","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-9","-2","-8","10","12","26.0","0.0","4.0","45","20.90","2200","94","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-2","-8","10","11","26.400000000000002","0.0","4.0","45","20.90","2200","94","530","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-9","-2","-8","10","11","26.400000000000002","0.0","4.0","45","20.54","2150","94","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-9","-2","-8","10","11","26.400000000000002","0.0","4.0","45","20.90","2200","94","540","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-10","-3","-9","10","11","26.400000000000002","0.0","4.0","45","21.26","2200","94","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-10","-3","-9","10","10","26.400000000000002","0.0","4.0","45","20.90","2200","94","540","590","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-10","-3","-9","10","10","26.400000000000002","0.0","4.0","45","21.26","2200","94","540","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","26","43","-11","-4","-9","9","10","26.400000000000002","0.0","3.8000000000000003","44","21.26","2200","94","530","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 17:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-6","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","26","43","-12","-4","-10","9","10","26.400000000000002","0.0","4.0","45","20.54","2150","94","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","51","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","62","26","43","-13","-6","-12","8","10","26.0","0.0","4.0","45","20.90","2150","94","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","51","-6","39.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","62","26","43","-15","-7","-13","8","10","25.8","0.0","3.8000000000000003","44","20.54","2100","92","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","51","-6","39.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","63","26","43","-16","-9","-15","8","9","25.8","0.0","3.8000000000000003","45","19.47","2050","90","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
