"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Jan.2019 18:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","51","-6","38.25","36.25","-78","-78","43","55","-78","-78","-78","43","34","36","26","1","0","1","36","3","6","8.200000000000001","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","51","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-7","-2","-8","18","13","26.0","0.0","5.4","61","19.47","2050","90","570","600","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","68","26","43","-9","-4","-8","19","14","25.6","0.0","4.6000000000000005","51","19.47","2050","90","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","69","26","43","-10","-6","-8","17","14","25.8","0.0","4.6000000000000005","51","18.75","2000","89","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-7","38.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","66","26","44","-11","-9","-9","-9","13","26.8","0.0","4.6000000000000005","52","18.75","2000","89","550","590","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","51","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-10","-8","-9","0","12","26.6","0.0","4.6000000000000005","52","18.75","2000","89","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","26","44","-11","-9","-9","-9","11","27.0","0.0","4.6000000000000005","52","19.11","2000","89","550","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","26","44","-11","-9","-10","-10","11","27.0","0.0","4.6000000000000005","51","19.11","2000","89","550","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 18:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","26","44","-12","-9","-10","-4","10","26.6","0.0","4.6000000000000005","51","19.11","2000","89","550","580","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","26","45","-12","-10","-11","-11","10","27.0","0.0","4.6000000000000005","51","19.11","2000","89","540","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","69","26","44","-12","-11","-11","-11","10","27.400000000000002","0.0","4.6000000000000005","51","18.75","1950","89","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","51","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","26","42","-12","-11","-11","-10","10","27.6","0.0","4.6000000000000005","52","18.75","2000","89","550","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","51","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","26","40","-12","-11","-11","-11","10","28.0","0.0","4.800000000000001","52","18.75","1950","89","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","26","44","-12","-10","-11","4","9","26.8","0.0","4.2","47","19.11","1950","89","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","51","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","26","40","-13","-12","-11","-11","9","27.6","0.0","4.2","46","18.75","1950","89","550","590","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","26","40","-13","-12","-11","-11","9","27.8","0.0","4.2","47","18.75","1950","89","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","51","-9","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","27","42","-13","-12","-12","-12","8","27.400000000000002","0.0","4.2","47","18.75","2000","89","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","51","-9","39.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","73","27","41","-13","-12","-12","-12","8","27.400000000000002","0.0","4.2","47","18.75","1950","89","560","590","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","74","27","41","-14","-12","-12","-11","7","27.400000000000002","0.0","4.2","47","18.75","1950","89","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","41","-14","-13","-12","-12","7","27.6","0.0","4.2","46","19.11","2000","89","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 19:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","41","-14","-13","-12","-12","7","27.6","0.0","4.2","46","18.75","1950","89","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","74","27","41","-14","-13","-13","-12","7","27.400000000000002","0.0","4.0","46","18.75","1950","89","550","590","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","42","-15","-13","-13","-12","6","27.400000000000002","0.0","4.0","47","18.75","1950","89","550","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","41","-15","-14","-13","-13","6","27.400000000000002","0.0","4.0","47","18.75","1950","89","550","590","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","40","-16","-15","-14","-14","6","28.0","0.0","4.0","46","18.75","1950","89","550","590","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-10","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","76","27","44","-17","-16","-16","-2","6","26.8","0.0","4.0","47","18.75","2000","89","550","590","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","50","-10","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","77","27","40","-20","-19","-18","-19","6","28.6","0.0","4.4","50","19.11","2000","89","580","620","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","50","-10","40.0","37.75","-78","-78","45","55","-78","-78","-78","45","36","57","27","-2","-2","-1","50","2","3","7.6000000000000005","0.0","0.8","29","40.59","4100","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","50","-10","39.25","42.25","-78","-78","45","55","-78","-78","-78","45","42","53","27","42","-7","-4","-7","19","9","25.6","0.0","5.4","62","19.11","2050","90","580","630","0","0","3.6","4.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","50","-10","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","70","27","44","-14","-10","-13","12","11","28.0","0.0","5.4","62","19.11","2000","89","580","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","50","-10","39.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","84","27","40","-16","-14","-12","-14","12","32.800000000000004","0.0","6.0","62","18.75","2000","89","580","620","0","0","4.0","8.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","80","27","44","-14","-12","-12","-12","10","27.6","0.0","4.6000000000000005","52","19.11","2000","89","560","600","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 20:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","74","27","45","-14","-12","-12","-7","10","27.0","0.0","4.6000000000000005","51","19.82","2100","91","570","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","71","27","42","-14","-13","-13","-13","9","27.8","0.0","4.6000000000000005","51","19.82","2050","91","560","600","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","72","27","42","-15","-13","-13","-12","9","27.6","0.0","4.6000000000000005","52","20.18","2050","91","560","590","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","41","-14","-13","-13","-13","9","27.8","0.0","4.6000000000000005","52","20.18","2100","91","560","600","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-10","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-15","-13","-13","-12","8","27.8","0.0","4.6000000000000005","52","19.11","2000","89","560","600","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-10","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","41","-15","-13","-13","-13","7","28.400000000000002","0.0","4.6000000000000005","52","19.82","2050","91","560","600","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","78","27","41","-15","-14","-13","-13","7","28.6","0.0","4.6000000000000005","52","19.47","2050","91","560","600","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","40.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","78","27","41","-15","-14","-14","-14","7","28.400000000000002","0.0","4.6000000000000005","52","19.47","2100","91","560","590","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","77","27","41","-15","-14","-14","-14","7","28.400000000000002","0.0","4.6000000000000005","52","19.82","2050","91","560","600","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","41.0","46.25","-78","-78","46","55","-78","-78","-78","46","46","77","27","41","-16","-14","-14","-14","6","28.400000000000002","0.0","4.6000000000000005","51","19.82","2100","91","550","600","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","42","-16","-14","-14","-13","6","27.8","0.0","4.6000000000000005","51","19.82","2100","91","560","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","42","-16","-15","-15","-15","5","27.8","0.0","4.6000000000000005","51","19.11","2000","89","560","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"24.Jan.2019 21:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","43","-17","-15","-15","-15","5","27.8","0.0","4.4","51","19.47","2100","91","560","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","45","77","27","45","-18","-16","-16","-5","4","27.400000000000002","0.0","4.4","51","19.82","2100","91","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","41.0","45.75","-78","-78","46","55","-78","-78","-78","46","45","77","27","41","-20","-19","-18","-19","5","28.400000000000002","0.0","4.6000000000000005","53","19.82","2100","91","550","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","49","-11","41.5","42.25","-78","-78","46","55","-78","-78","-78","46","42","76","27","40","-19","-9","-19","-12","4","18.6","0.0","0.0","0","40.23","4050","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","49","-11","40.5","40.5","-78","-78","46","55","-78","-78","-78","46","45","45","27","41","-1","8","1","0","8","18.400000000000002","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","49","-11","41.75","40.0","-78","-78","46","55","-78","-78","-78","46","39","46","27","39","7","14","8","8","22","22.8","0.0","6.2","71","0.13","0","0","0","0","0","0","4.0","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-11","40.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","64","27","47","-15","-1","-15","6","20","28.6","0.0","6.6000000000000005","73","20.54","2100","92","580","620","0","0","4.4","8.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-11","40.5","46.75","-78","-78","46","55","-78","-78","-78","46","47","77","27","41","-19","-16","-14","-4","14","31.6","0.0","6.6000000000000005","73","19.82","2100","91","580","620","0","0","4.4","8.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","48","-12","41.0","47.75","-78","-78","46","55","-78","-78","-78","46","48","96","27","41","-17","-15","-15","-15","11","30.400000000000002","0.0","5.800000000000001","61","19.47","2050","91","580","630","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.0","46.25","-78","-78","47","55","-78","-78","-78","47","46","82","27","46","-16","-14","-15","-2","8","27.8","0.0","5.2","57","19.47","2050","91","580","620","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.0","46.75","-78","-78","47","55","-78","-78","-78","47","47","78","27","42","-17","-15","-15","-15","7","28.6","0.0","5.4","60","20.54","2150","93","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.0","46.75","-78","-78","47","55","-78","-78","-78","47","47","77","27","41","-17","-15","-15","-15","7","29.0","0.0","5.4","59","20.54","2100","93","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 22:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.5","46.75","-78","-78","47","55","-78","-78","-78","47","47","77","27","43","-17","-15","-15","-16","6","28.6","0.0","5.4","60","20.54","2150","93","580","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.5","46.75","-78","-78","47","55","-78","-78","-78","47","46","78","27","45","-17","-15","-16","-14","6","28.400000000000002","0.0","5.2","59","20.90","2150","93","570","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.5","46.75","-78","-78","47","55","-78","-78","-78","47","47","80","27","42","-18","-16","-16","-16","5","29.0","0.0","5.4","60","20.90","2150","93","580","620","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","48","-12","41.5","47.25","-78","-78","47","55","-78","-78","-78","47","47","80","27","42","-18","-16","-16","-17","5","29.400000000000002","0.0","5.4","59","20.54","2100","93","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.75","46.75","-78","-78","47","55","-78","-78","-78","47","47","80","27","46","-19","-17","-17","-16","4","28.400000000000002","0.0","5.2","60","20.54","2150","93","580","620","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.75","46.75","-78","-78","47","55","-78","-78","-78","47","46","81","27","46","-19","-17","-18","-12","5","28.0","0.0","5.2","60","20.54","2150","93","580","620","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-12","41.75","46.25","-78","-78","47","55","-78","-78","-78","47","46","82","27","46","-21","-19","-19","-19","5","28.0","0.0","5.2","61","20.18","2150","93","580","620","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","48","-12","41.5","41.75","-78","-78","47","55","-78","-78","-78","47","41","66","27","41","-9","-3","-7","2","0","8.4","0.0","1.4000000000000001","41","0.13","0","0","0","0","0","0","0.8","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","48","-12","42.25","41.0","-78","-78","47","55","-78","-78","-78","47","45","43","27","45","0","8","2","2","14","19.400000000000002","0.0","6.800000000000001","82","0.13","0","0","0","0","0","0","4.6000000000000005","0.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","48","-12","41.0","43.75","-78","-78","47","55","-78","-78","-78","47","44","54","27","45","-12","1","-13","9","21","27.6","0.0","6.4","74","24.84","2600","105","580","620","0","0","4.4","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","48","-12","41.5","47.25","-78","-78","47","55","-78","-78","-78","47","47","73","27","47","-16","-1","-16","6","14","28.8","0.0","6.800000000000001","73","21.26","2200","95","600","640","0","0","4.6000000000000005","8.4","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","47","-12","41.5","48.25","-78","-78","47","55","-78","-78","-78","47","48","89","27","41","-18","-15","-14","-16","12","33.800000000000004","0.0","7.2","73","21.26","2200","94","580","620","0","0","4.800000000000001","10.0","0.0","0.0","0.0","0.0"
"24.Jan.2019 23:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","47","-12","41.5","48.25","-78","-78","47","55","-78","-78","-78","47","48","88","27","41","-17","-15","-15","-15","10","31.400000000000002","0.0","6.4","67","21.26","2200","94","580","620","0","0","4.4","10.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","47","-12","41.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","82","27","42","-17","-14","-15","-15","10","30.400000000000002","0.0","6.4","67","21.26","2200","94","600","640","0","0","4.2","9.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","47","-12","42.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","79","27","47","-17","-14","-15","-15","8","29.400000000000002","0.0","6.2","67","21.61","2250","96","580","610","0","0","4.2","8.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","47","-12","42.25","48.75","-78","-78","47","55","-78","-78","-78","47","48","82","27","42","-17","-14","-15","-15","8","30.8","0.0","6.2","68","21.61","2250","96","590","620","0","0","4.2","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-11","42.25","45.75","-78","-78","46","55","-78","-78","-78","46","46","79","27","45","-15","-11","-13","21","7","27.400000000000002","0.0","4.2","49","21.61","2250","96","560","600","0","0","2.8000000000000003","5.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","75","27","43","-17","-16","-13","-15","6","28.8","0.0","4.4","48","21.98","2300","96","560","600","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","46","71","27","42","-17","-16","-13","-16","7","31.8","0.0","5.0","53","21.61","2300","96","570","610","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","47","-11","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","81","27","42","-17","-15","-15","-15","7","30.8","0.0","4.800000000000001","53","21.98","2300","96","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","47","-12","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","79","27","42","-16","-15","-15","-15","6","29.0","0.0","4.800000000000001","53","21.98","2300","96","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-12","42.75","46.75","-78","-78","47","55","-78","-78","-78","47","47","76","27","47","-16","-14","-15","-1","6","28.6","0.0","4.6000000000000005","52","21.61","2300","96","560","600","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","47","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","78","27","42","-17","-16","-15","-15","6","30.0","0.0","4.800000000000001","52","21.98","2300","96","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","47","-12","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","83","27","42","-18","-17","-16","-16","6","33.4","0.0","5.0","52","21.26","2200","94","570","600","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 00:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","47","-12","42.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","85","27","42","-18","-17","-16","-16","6","31.0","0.0","4.800000000000001","53","20.90","2200","94","570","600","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-12","42.75","46.75","-78","-78","47","55","-78","-78","-78","47","47","78","27","46","-18","-17","-17","-17","5","28.400000000000002","0.0","4.6000000000000005","53","21.26","2200","94","570","610","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-12","42.75","46.75","-78","-78","47","55","-78","-78","-78","47","46","77","27","46","-19","-18","-18","-6","4","28.0","0.0","4.6000000000000005","53","19.47","2050","90","570","610","0","0","3.0","5.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-12","42.75","46.75","-78","-78","47","55","-78","-78","-78","47","47","78","27","44","-21","-20","-19","-20","4","28.6","0.0","4.6000000000000005","54","19.11","2000","89","570","610","0","0","3.0","5.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-12","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","46","77","27","46","-22","-20","-20","-14","3","28.0","0.0","4.6000000000000005","53","19.11","2000","89","570","610","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","47","-13","42.25","43.25","-78","-78","47","55","-78","-78","-78","47","43","79","27","41","-21","-9","-20","-13","3","19.200000000000003","0.0","0.2","0","39.88","4050","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","47","-13","41.75","41.75","-78","-78","47","55","-78","-78","-78","47","46","46","27","43","-1","9","0","1","7","18.6","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","47","-13","42.75","41.0","-78","-78","47","55","-78","-78","-78","47","40","45","27","40","6","14","8","8","21","23.400000000000002","0.0","6.800000000000001","73","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-13","41.5","47.25","-78","-78","47","55","-78","-78","-78","47","47","65","27","48","-15","-1","-16","6","19","29.0","0.0","6.6000000000000005","73","19.47","2000","90","580","610","0","0","4.4","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-13","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","79","27","42","-21","-18","-15","-12","13","32.4","0.0","6.800000000000001","74","19.11","2050","90","590","630","0","0","4.6000000000000005","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-13","41.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","92","27","44","-17","-15","-16","-16","10","29.400000000000002","0.0","5.6000000000000005","61","19.11","2050","90","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-13","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","85","27","47","-18","-16","-16","-15","8","28.8","0.0","5.6000000000000005","61","19.11","2000","90","580","620","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 01:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-13","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","82","27","42","-18","-16","-16","-16","6","29.8","0.0","5.6000000000000005","61","19.47","2050","90","570","620","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","81","27","44","-18","-16","-17","-17","5","29.400000000000002","0.0","5.4","62","19.47","2050","90","570","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-13","42.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","82","27","44","-18","-16","-17","-16","5","29.400000000000002","0.0","5.4","61","19.47","2050","90","580","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-13","42.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","82","27","45","-19","-17","-17","-17","4","29.0","0.0","5.4","61","19.82","2050","90","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-14","42.25","47.75","-78","-78","48","55","-78","-78","-78","48","48","83","27","44","-19","-18","-18","-18","3","29.400000000000002","0.0","5.4","61","19.47","2050","90","580","620","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-14","42.25","47.75","-78","-78","48","55","-78","-78","-78","48","48","83","27","43","-20","-18","-18","-19","3","29.400000000000002","0.0","5.4","62","19.11","2050","90","590","620","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-14","42.75","47.25","-78","-78","48","55","-78","-78","-78","48","47","83","27","47","-21","-19","-19","-11","3","28.8","0.0","5.4","63","19.47","2050","90","580","620","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-14","42.75","47.75","-78","-78","48","55","-78","-78","-78","48","47","86","27","45","-23","-21","-21","-21","4","28.8","0.0","5.4","64","19.47","2050","90","570","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","46","-14","42.25","42.75","-78","-78","48","55","-78","-78","-78","48","42","67","27","42","-8","-2","-7","2","0","9.200000000000001","0.0","1.6","45","0.13","0","0","0","0","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-14","43.75","41.75","-78","-78","48","55","-78","-78","-78","48","46","43","27","45","2","9","4","4","14","21.400000000000002","0.0","7.4","81","0.13","0","0","0","0","0","0","4.800000000000001","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","46.0","0","46","-14","41.75","46.25","-78","-78","48","55","-78","-78","-78","48","46","59","27","46","-15","1","-16","6","18","28.6","0.0","6.4","73","20.54","2150","93","570","610","0","0","4.4","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-14","42.25","48.25","-78","-78","48","55","-78","-78","-78","48","48","75","27","48","-17","-9","-16","11","12","29.6","0.0","6.6000000000000005","73","19.82","2100","92","580","620","0","0","4.4","8.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 02:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-13","42.25","48.75","-78","-78","48","55","-78","-78","-78","48","49","88","27","42","-19","-17","-17","-17","10","32.4","0.0","7.0","73","20.18","2100","92","580","620","0","0","4.6000000000000005","9.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","82","27","47","-18","-16","-16","-16","8","29.0","0.0","5.4","60","19.47","2050","91","580","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-13","42.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","82","27","47","-17","-14","-16","11","7","28.400000000000002","0.0","5.4","61","19.47","2050","91","580","620","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","79","27","42","-19","-17","-14","-17","6","31.0","0.0","5.6000000000000005","60","19.82","2100","91","590","620","0","0","3.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","81","27","43","-18","-16","-16","-16","6","30.0","0.0","5.6000000000000005","61","19.47","2050","91","580","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","46","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","79","27","43","-18","-17","-17","-17","5","29.6","0.0","5.4","60","19.82","2100","91","580","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","45","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","80","27","46","-18","-16","-17","-17","5","29.400000000000002","0.0","5.4","60","19.82","2100","91","570","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","45","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","82","27","43","-18","-16","-16","-16","5","29.8","0.0","5.4","60","19.47","2050","91","560","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","45","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","82","27","43","-18","-17","-17","-17","5","29.6","0.0","5.4","61","19.47","2100","91","580","620","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","45","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","82","28","46","-19","-17","-17","-17","4","29.400000000000002","0.0","5.4","61","19.82","2050","91","580","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","83","28","47","-20","-18","-18","-16","4","29.0","0.0","5.4","61","19.47","2100","91","570","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","48","85","28","45","-21","-20","-19","-20","4","29.400000000000002","0.0","5.2","61","19.82","2050","91","580","610","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 03:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","47","83","28","43","-23","-21","-21","-21","5","29.400000000000002","0.0","5.2","61","19.82","2050","91","580","620","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","45","-13","42.75","43.25","-78","-78","47","55","-78","-78","-78","47","42","67","28","42","-11","-3","-7","1","0","6.4","0.0","0.6000000000000001","30","0.13","0","0","0","0","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-13","43.25","41.75","-78","-78","47","55","-78","-78","-78","47","45","43","28","46","0","12","1","1","13","19.200000000000003","0.0","6.800000000000001","81","0.13","0","0","0","0","0","0","4.6000000000000005","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","45","-13","42.25","44.75","-78","-78","47","55","-78","-78","-78","47","44","52","28","45","-10","1","-10","12","22","27.0","0.0","4.800000000000001","59","28.06","2350","147","280","320","0","0","3.2","4.6000000000000005","0.0","0.0","0.0","0.0"
