"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Jan.2019 04:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","45","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","73","27","48","-17","-2","-17","6","15","29.6","0.0","6.800000000000001","74","19.82","2100","92","580","620","0","0","4.6000000000000005","8.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","45","-13","42.25","48.75","-78","-78","47","55","-78","-78","-78","47","48","82","27","43","-18","-16","-16","-16","12","30.400000000000002","0.0","5.6000000000000005","62","19.82","2050","91","580","620","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","45","-13","42.25","46.75","-78","-78","47","55","-78","-78","-78","47","47","80","27","47","-17","-14","-15","14","9","28.0","0.0","4.800000000000001","55","20.54","2050","91","570","610","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","78","27","42","-19","-18","-15","-17","7","31.6","0.0","5.2","55","19.47","2050","91","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","82","27","42","-18","-17","-16","-16","6","30.8","0.0","5.0","54","19.47","2050","91","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-14","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","81","27","43","-18","-17","-17","-16","5","29.400000000000002","0.0","5.0","54","19.82","2050","91","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","42.75","47.75","-78","-78","48","55","-78","-78","-78","48","47","79","27","47","-19","-17","-17","-7","4","28.8","0.0","5.0","57","19.47","2050","91","580","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","83","27","43","-20","-18","-18","-18","3","32.4","0.0","5.2","56","19.47","2050","91","590","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 04:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-14","42.75","47.75","-78","-78","48","55","-78","-78","-78","48","48","86","27","43","-20","-19","-18","-18","3","31.0","0.0","5.2","56","19.82","2050","91","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-14","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","80","27","46","-21","-19","-19","-19","4","28.6","0.0","5.0","56","19.47","2050","91","580","620","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-13","42.75","47.25","-78","-78","48","55","-78","-78","-78","48","47","82","27","47","-22","-20","-20","-20","4","28.8","0.0","5.2","61","19.47","2050","91","580","620","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","45","-13","42.75","43.25","-78","-78","47","55","-78","-78","-78","47","42","63","27","42","-12","-3","-9","-1","1","5.2","0.0","0.2","0","39.88","4050","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-13","42.25","41.75","-78","-78","47","55","-78","-78","-78","47","47","44","27","45","-1","11","1","1","10","18.8","0.0","6.6000000000000005","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","45","-13","41.75","44.25","-78","-78","47","55","-78","-78","-78","47","44","50","27","44","-7","2","-5","14","20","26.6","0.0","4.2","51","19.47","2050","91","280","310","0","0","2.8000000000000003","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","41.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","72","27","48","-17","-2","-17","5","15","29.400000000000002","0.0","6.6000000000000005","73","20.18","2100","92","580","620","0","0","4.4","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","81","27","42","-18","-16","-15","-16","12","30.0","0.0","5.6000000000000005","61","20.18","2100","92","580","620","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","80","27","44","-17","-16","-16","-16","10","29.400000000000002","0.0","5.6000000000000005","61","20.54","2100","92","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","81","27","46","-17","-15","-16","-16","10","29.400000000000002","0.0","5.6000000000000005","61","20.18","2100","92","580","620","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","42.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","82","27","44","-17","-16","-16","-16","9","29.8","0.0","5.6000000000000005","61","20.18","2100","92","580","620","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","81","27","47","-17","-15","-16","-15","9","28.8","0.0","5.0","54","19.82","2050","91","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 05:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","81","27","47","-17","-16","-15","-11","8","28.8","0.0","5.0","55","19.82","2050","91","570","610","0","0","3.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","78","27","43","-18","-17","-15","-16","8","32.4","0.0","5.2","54","19.82","2100","91","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","83","27","43","-18","-16","-16","-16","7","30.400000000000002","0.0","5.2","55","19.82","2100","91","570","620","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","81","27","43","-18","-16","-16","-16","6","30.0","0.0","5.0","54","19.82","2050","91","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","80","27","47","-18","-16","-16","-15","6","28.8","0.0","4.800000000000001","55","20.18","2100","91","570","610","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","48","81","28","43","-18","-17","-16","-16","5","30.400000000000002","0.0","5.0","55","19.82","2100","91","560","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","86","27","43","-18","-17","-16","-16","6","32.0","0.0","5.2","55","19.82","2100","91","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","42.75","48.25","-78","-78","47","55","-78","-78","-78","47","48","84","28","43","-18","-17","-16","-16","5","30.6","0.0","5.0","54","19.47","2050","91","570","600","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","47","78","28","47","-18","-17","-17","-16","4","28.8","0.0","4.800000000000001","55","20.18","2100","91","560","610","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","44","-13","43.25","48.25","-78","-78","47","55","-78","-78","-78","47","48","80","28","43","-20","-19","-18","-18","3","30.0","0.0","4.800000000000001","54","18.75","2000","88","570","620","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","43.25","47.75","-78","-78","47","55","-78","-78","-78","47","47","83","28","43","-21","-19","-19","-19","4","30.400000000000002","0.0","4.800000000000001","55","19.11","2000","88","570","610","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.75","-78","-78","47","55","-78","-78","-78","47","47","81","28","43","-21","-20","-20","-20","4","29.0","0.0","4.6000000000000005","55","18.75","1950","88","570","600","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 06:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","44","-13","42.75","47.25","-78","-78","47","55","-78","-78","-78","47","47","83","28","44","-22","-21","-21","-20","4","29.0","0.0","4.6000000000000005","55","18.75","1950","88","570","610","0","0","3.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","44","-13","42.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","64","28","42","-11","-3","-7","2","0","5.4","0.0","0.2","21","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-13","42.75","41.75","-78","-78","42","55","-78","-78","-78","42","47","44","27","46","-1","11","1","1","12","18.8","0.0","6.6000000000000005","81","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","44","-13","41.75","44.25","-78","-78","42","55","-78","-78","-78","42","44","47","27","44","-2","5","2","15","23","26.6","0.0","3.4000000000000004","40","18.75","1950","88","200","230","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","44","-13","42.25","45.75","-78","-78","42","55","-78","-78","-78","42","45","67","27","45","-14","-6","-13","7","17","27.0","0.0","3.4000000000000004","39","19.11","2000","89","550","590","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-13","41.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","59","27","42","-12","-9","-11","7","10","22.8","0.0","1.6","19","19.11","2000","89","500","540","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-12","41.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","49","27","41","-12","-9","-11","6","8","22.8","0.0","1.6","19","19.11","2000","89","500","540","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-11","41.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","45","27","41","-12","-9","-11","6","7","24.200000000000003","0.0","1.8","22","18.75","2000","89","500","540","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-12","41.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","44","27","41","-13","-9","-12","7","7","24.400000000000002","0.0","1.8","22","18.39","1900","86","500","530","0","0","1.0","0.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-12","40.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","45","27","41","-13","-10","-12","7","7","24.400000000000002","0.0","1.8","22","17.32","1850","85","500","540","0","0","1.0","1.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-12","40.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","45","27","41","-14","-10","-12","6","7","24.6","0.0","1.8","22","16.24","1750","82","500","540","0","0","1.0","1.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-12","40.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","46","27","41","-14","-10","-12","6","6","24.6","0.0","1.8","22","14.81","1600","80","500","530","0","0","1.0","1.2000000000000002","0.0","0.0","0.0","0.0"
"25.Jan.2019 07:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-11","40.0","41.5","-78","-78","41","55","-78","-78","-78","41","41","46","27","41","-13","-10","-12","7","7","24.400000000000002","0.0","1.8","22","14.81","1600","80","500","550","0","0","1.0","1.2000000000000002","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-11","39.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","47","27","41","-13","-11","-12","6","6","24.400000000000002","0.0","1.8","21","14.81","1600","80","500","540","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-11","39.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","47","27","41","-13","-11","-12","7","6","24.6","0.0","1.8","22","14.81","1600","80","500","540","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","44","-11","39.25","41.5","-78","-78","41","55","-78","-78","-78","41","41","47","27","41","-13","-11","-12","7","7","24.6","0.0","1.8","22","14.45","1550","80","500","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","43","-11","39.25","41.0","-78","-78","41","55","-78","-78","-78","41","41","48","27","41","-13","-11","-12","7","7","24.400000000000002","0.0","1.8","22","14.45","1600","80","500","540","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","43","-11","39.25","41.0","-78","-78","41","55","-78","-78","-78","41","41","48","27","41","-13","-11","-12","7","7","24.400000000000002","0.0","1.8","21","14.81","1550","80","500","540","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","43","-11","38.75","41.0","-78","-78","41","55","-78","-78","-78","41","41","48","26","41","-13","-11","-12","7","7","24.400000000000002","0.0","1.8","21","14.81","1600","80","500","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","43","-11","38.75","41.0","-78","-78","41","55","-78","-78","-78","41","40","48","26","41","-13","-11","-12","6","7","24.400000000000002","0.0","1.8","21","14.81","1600","80","500","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-11","38.25","40.5","-78","-78","41","55","-78","-78","-78","41","40","48","26","41","-13","-11","-12","6","7","24.200000000000003","0.0","1.8","22","14.81","1600","80","500","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-11","38.25","40.5","-78","-78","41","55","-78","-78","-78","41","40","49","26","40","-13","-11","-12","7","7","24.200000000000003","0.0","1.8","22","14.81","1600","80","500","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-11","38.25","40.5","-78","-78","41","55","-78","-78","-78","41","40","49","26","40","-13","-11","-12","6","6","24.200000000000003","0.0","1.8","22","15.17","1600","80","500","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-11","38.25","40.5","-78","-78","41","55","-78","-78","-78","41","40","49","26","40","-13","-11","-12","6","6","23.8","0.0","1.8","22","14.81","1550","80","500","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 08:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-11","37.75","40.5","-78","-78","41","55","-78","-78","-78","41","40","50","26","40","-13","-11","-12","6","6","24.200000000000003","0.0","1.8","22","14.81","1600","80","500","530","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-11","37.75","40.5","-78","-78","41","55","-78","-78","-78","41","40","50","26","40","-13","-11","-12","6","6","24.200000000000003","0.0","2.0","22","14.45","1550","80","500","540","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-11","37.5","40.5","-78","-78","41","55","-78","-78","-78","41","40","50","26","40","-13","-11","-12","6","6","24.200000000000003","0.0","2.0","24","14.45","1600","80","500","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-10","37.5","40.5","-78","-78","40","55","-78","-78","-78","40","40","51","26","40","-13","-11","-12","6","6","24.200000000000003","0.0","2.0","25","14.81","1550","80","500","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-10","37.5","40.5","-78","-78","40","55","-78","-78","-78","40","40","51","26","40","-13","-11","-12","6","7","24.200000000000003","0.0","2.0","24","14.45","1550","80","510","550","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-10","37.5","40.0","-78","-78","40","55","-78","-78","-78","40","40","52","26","40","-13","-11","-12","6","7","24.200000000000003","0.0","2.0","24","14.81","1600","80","510","550","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-10","37.5","40.0","-78","-78","40","55","-78","-78","-78","40","40","52","26","40","-13","-11","-12","6","7","23.8","0.0","2.0","24","14.81","1600","80","500","540","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","42","-10","37.0","40.0","-78","-78","40","55","-78","-78","-78","40","40","52","26","40","-13","-10","-11","6","7","23.8","0.0","2.0","25","14.81","1550","80","520","560","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","42","-10","37.0","40.0","-78","-78","40","55","-78","-78","-78","40","40","52","26","40","-13","-10","-11","6","7","23.8","0.0","2.0","25","14.45","1550","80","510","550","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","42","-10","37.0","40.0","-78","-78","40","55","-78","-78","-78","40","40","53","26","40","-13","-10","-11","6","7","23.8","0.0","2.0","25","14.45","1550","80","510","550","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","42","-10","37.0","40.0","-78","-78","40","55","-78","-78","-78","40","40","53","26","39","-13","-10","-11","6","7","23.8","0.0","2.0","24","14.45","1550","80","510","550","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","37.0","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","26","39","-13","-10","-11","6","7","23.8","0.0","2.0","24","14.81","1600","80","510","540","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 09:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","37.0","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","26","39","-13","-10","-11","6","7","23.8","0.0","2.0","25","14.81","1600","80","510","550","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","52","26","39","-13","-10","-11","6","7","23.6","0.0","2.0","25","14.81","1600","80","500","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","52","26","39","-13","-10","-11","6","7","23.6","0.0","2.0","24","14.81","1550","80","500","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","52","25","39","-13","-10","-11","6","7","23.6","0.0","2.0","24","14.45","1600","80","500","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","52","25","39","-13","-10","-11","6","6","23.6","0.0","2.0","24","14.45","1550","80","510","550","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","39","-13","-10","-11","6","7","23.6","0.0","2.2","25","14.81","1600","80","510","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","37","-13","-10","-11","5","7","23.8","0.0","2.2","25","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","42","-10","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","37","-13","-10","-11","5","6","23.6","0.0","2.2","25","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","37","-12","-10","-11","6","6","23.6","0.0","2.2","26","14.45","1550","80","510","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","36","-12","-10","-11","5","6","23.8","0.0","2.2","26","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","54","25","36","-12","-10","-11","5","6","23.8","0.0","2.2","26","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","55","25","36","-12","-10","-11","5","6","24.400000000000002","0.0","2.2","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 10:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","58","25","36","-12","-10","-11","5","6","24.8","0.0","2.4000000000000004","26","14.45","1550","80","500","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","59","25","36","-12","-10","-11","6","6","24.6","0.0","2.2","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","58","25","39","-12","-9","-11","6","6","23.6","0.0","2.2","26","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","-9","36.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","54","25","39","-12","-9","-11","7","6","23.6","0.0","2.2","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","40","53","25","36","-12","-9","-11","7","6","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","510","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","54","25","36","-12","-9","-11","6","6","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","55","25","36","-12","-9","-11","6","6","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","54","25","36","-12","-9","-11","6","6","24.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","55","25","36","-12","-9","-11","6","6","24.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","58","25","36","-12","-9","-11","6","6","25.0","0.0","2.4000000000000004","28","14.45","1550","80","500","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","40","60","25","36","-12","-9","-10","6","6","24.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-9","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","58","25","36","-12","-9","-10","6","6","24.400000000000002","0.0","2.4000000000000004","27","14.81","1550","80","510","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 11:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","57","25","36","-12","-9","-10","6","6","23.8","0.0","2.4000000000000004","27","14.09","1550","80","500","550","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","55","25","39","-12","-9","-10","7","6","23.6","0.0","2.2","28","14.45","1600","80","510","560","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-12","-9","-10","7","6","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-12","-9","-10","6","6","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","510","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","55","25","36","-12","-9","-10","6","6","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","510","560","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","55","25","36","-12","-9","-10","6","6","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","56","25","36","-12","-9","-10","6","6","24.8","0.0","2.4000000000000004","27","14.81","1600","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","59","25","36","-12","-9","-10","6","6","24.8","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","59","25","36","-12","-9","-10","6","7","24.8","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","58","25","36","-12","-9","-10","6","7","24.200000000000003","0.0","2.4000000000000004","28","14.45","1500","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","55","25","38","-12","-9","-10","7","7","23.6","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","37","-12","-9","-10","7","6","23.6","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 12:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-12","-9","-10","6","6","23.8","0.0","2.4000000000000004","28","14.45","1550","80","510","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:01:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","55","25","36","-12","-9","-10","6","6","25.0","0.0","2.4000000000000004","28","14.45","1550","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:06:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","59","25","36","-12","-9","-10","6","6","24.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:11:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","57","25","38","-12","-9","-10","6","6","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:16:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-12","-9","-10","8","5","23.6","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:21:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","54","25","36","-12","-9","-10","6","5","24.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:26:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","57","25","36","-12","-9","-11","6","5","24.8","0.0","2.4000000000000004","27","14.45","1550","80","500","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:31:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","58","25","36","-12","-9","-11","6","5","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:36:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","55","25","38","-12","-9","-11","6","5","23.400000000000002","0.0","2.4000000000000004","27","14.09","1550","80","510","550","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:41:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-13","-10","-12","6","5","23.6","0.0","2.4000000000000004","28","14.09","1550","80","510","550","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:46:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","54","25","36","-14","-11","-12","5","6","23.8","0.0","2.4000000000000004","28","14.45","1550","80","510","560","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:51:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","55","25","36","-15","-12","-13","5","6","23.8","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 13:56:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","55","25","35","-15","-12","-14","5","5","23.400000000000002","0.0","2.4000000000000004","29","14.45","1550","80","510","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-8","35.25","40.5","-78","-78","44","55","-78","-78","-78","44","41","57","25","41","-18","-10","-17","4","5","24.8","0.0","5.2","62","14.45","1550","80","560","600","0","0","3.4000000000000004","5.0","0.0","0.0","0.0","0.0"
