"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Jan.2019 14:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","-8","35.25","33.0","-78","-78","44","55","-78","-78","-78","44","31","45","25","-2","-3","-1","38","2","3","7.4","0.0","0.8","29","39.52","3950","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","-8","34.5","31.75","-78","-78","44","55","-78","-78","-78","44","32","36","25","33","21","25","31","19","6","22.8","0.0","3.2","39","22.33","2350","99","500","510","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","34.5","41.5","-78","-78","44","55","-78","-78","-78","44","41","61","25","41","-11","-3","-11","22","11","25.0","0.0","5.2","62","14.45","1550","80","580","620","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","34.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","68","25","41","-12","-7","-11","16","12","25.400000000000002","0.0","5.4","61","14.45","1550","80","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","34.5","43.25","-78","-78","44","55","-78","-78","-78","44","44","69","25","43","-12","-10","-11","-11","12","26.400000000000002","0.0","5.6000000000000005","61","14.45","1550","80","580","630","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","35.25","41.0","-78","-78","44","55","-78","-78","-78","44","41","65","25","36","-13","-11","-12","-12","12","25.6","0.0","5.4","62","24.48","2550","106","570","620","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","35.75","41.5","-78","-78","44","55","-78","-78","-78","44","41","66","25","41","-13","-10","-12","-10","12","25.400000000000002","0.0","5.4","61","24.48","2550","106","570","600","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","36.25","41.5","-78","-78","44","55","-78","-78","-78","44","41","69","25","40","-13","-11","-12","-12","12","25.8","0.0","5.4","61","24.84","2600","107","580","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","36.5","41.75","-78","-78","44","55","-78","-78","-78","44","42","68","25","38","-13","-11","-12","-12","11","26.0","0.0","5.4","61","25.55","2600","107","560","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","36.5","41.75","-78","-78","44","55","-78","-78","-78","44","42","69","25","40","-13","-11","-12","-12","11","26.0","0.0","5.4","62","25.19","2600","107","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 14:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.0","42.25","-78","-78","44","55","-78","-78","-78","44","42","71","25","42","-13","-10","-12","-2","10","26.0","0.0","5.4","62","25.55","2600","107","560","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.0","42.75","-78","-78","44","55","-78","-78","-78","44","43","75","25","37","-13","-12","-12","-12","10","28.6","0.0","5.6000000000000005","61","25.55","2650","107","550","600","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.5","42.75","-78","-78","44","55","-78","-78","-78","44","43","75","25","38","-13","-12","-12","-12","10","28.0","0.0","5.6000000000000005","62","25.91","2650","107","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","37.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","71","25","39","-13","-12","-12","-12","10","26.6","0.0","5.6000000000000005","62","25.91","2650","107","580","620","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.75","42.75","-78","-78","44","55","-78","-78","-78","44","43","71","25","43","-13","-11","-12","-4","10","26.0","0.0","5.4","61","25.91","2700","107","560","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","72","25","40","-14","-12","-13","-13","9","26.8","0.0","5.6000000000000005","61","25.91","2650","107","570","610","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","71","26","43","-15","-12","-14","-13","8","26.400000000000002","0.0","5.4","61","25.55","2650","107","580","620","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-8","38.25","42.75","-78","-78","44","55","-78","-78","-78","44","43","73","26","43","-17","-14","-15","-9","8","26.400000000000002","0.0","5.2","62","25.55","2650","107","580","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-8","38.75","40.5","-78","-78","44","55","-78","-78","-78","44","40","75","26","41","-18","-10","-17","-4","7","24.200000000000003","0.0","3.0","36","39.52","4000","150","540","580","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","-8","37.75","30.5","-78","-78","44","55","-78","-78","-78","44","28","41","26","19","21","25","39","17","5","20.8","0.0","1.8","29","25.91","2650","107","0","0","0","0","1.0","13.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-8","37.75","42.25","-78","-78","44","55","-78","-78","-78","44","42","64","26","43","-12","-3","-12","19","12","26.400000000000002","0.0","5.4","62","25.19","2600","107","580","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","69","26","38","-13","-12","-11","-12","13","28.6","0.0","5.6000000000000005","61","25.55","2650","107","570","620","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 15:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","75","26","38","-13","-11","-12","-12","14","28.6","0.0","5.800000000000001","61","25.19","2600","107","580","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","72","26","39","-13","-11","-12","-12","14","27.6","0.0","5.6000000000000005","62","25.55","2650","107","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","72","26","44","-13","-10","-12","-11","13","27.0","0.0","5.6000000000000005","62","25.91","2650","107","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","26","41","-13","-11","-12","-12","13","27.6","0.0","5.6000000000000005","62","25.91","2650","107","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","26","43","-13","-10","-12","-12","13","27.400000000000002","0.0","5.6000000000000005","61","25.55","2650","107","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","75","26","45","-13","-10","-12","-6","12","27.6","0.0","5.6000000000000005","61","25.91","2650","107","570","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","26","41","-13","-11","-12","-12","12","28.400000000000002","0.0","5.6000000000000005","62","25.91","2700","107","570","620","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","76","26","41","-13","-11","-12","-12","11","27.8","0.0","5.2","57","25.55","2650","106","570","610","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","26","45","-12","-11","-12","-6","10","27.400000000000002","0.0","5.2","57","25.91","2650","106","560","600","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","26","41","-13","-12","-12","-12","10","29.0","0.0","5.2","56","25.91","2650","105","570","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","26","45","-12","-11","-11","-11","10","27.400000000000002","0.0","4.6000000000000005","52","25.55","2650","105","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","26","45","-12","-11","-11","-6","10","27.400000000000002","0.0","4.6000000000000005","52","25.55","2600","105","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 16:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","26","45","-12","-11","-11","-10","10","27.400000000000002","0.0","4.6000000000000005","52","25.19","2600","105","560","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","42","-13","-11","-12","-11","9","27.8","0.0","4.6000000000000005","51","25.19","2600","105","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","42","-13","-12","-12","-12","9","27.8","0.0","4.6000000000000005","52","25.19","2600","105","540","580","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","42","-13","-12","-12","-9","9","27.8","0.0","4.6000000000000005","52","25.19","2600","105","550","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","45","-13","-11","-11","6","9","27.0","0.0","4.2","46","24.84","2600","105","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-14","-13","-12","-12","9","30.6","0.0","4.4","47","25.19","2550","104","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","79","27","41","-14","-13","-12","-12","10","31.0","0.0","4.4","46","23.76","2500","101","540","580","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","79","27","41","-14","-13","-12","-12","9","29.6","0.0","4.2","47","23.76","2450","100","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","42","-14","-13","-12","-12","8","27.8","0.0","4.0","46","23.76","2450","100","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","45","-14","-13","-12","-10","7","27.400000000000002","0.0","4.0","47","23.40","2400","99","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","26","41","-16","-15","-14","-14","8","28.6","0.0","4.2","47","22.33","2350","98","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","75","27","45","-17","-16","-16","0","7","27.0","0.0","4.0","46","22.33","2350","98","550","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 17:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","76","27","42","-19","-18","-17","-17","6","27.400000000000002","0.0","4.0","46","21.98","2250","96","550","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-9","40.5","37.5","-78","-78","45","55","-78","-78","-78","45","36","41","27","2","3","3","41","5","4","9.4","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-9","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-10","-4","-10","21","12","26.8","0.0","5.4","61","21.61","2300","97","580","620","0","0","3.6","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-17","-15","-11","-15","14","32.800000000000004","0.0","6.0","61","21.61","2300","97","580","620","0","0","4.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","84","27","43","-11","-4","-11","-7","14","26.400000000000002","0.0","3.4000000000000004","37","21.98","2300","97","530","570","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-8","40.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","71","27","44","-11","-4","-10","11","12","26.400000000000002","0.0","3.4000000000000004","37","22.33","2300","97","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-9","40.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","64","27","44","-12","-5","-10","9","11","26.0","0.0","3.4000000000000004","38","21.26","2200","95","520","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-9","40.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","61","27","44","-12","-4","-11","9","11","26.6","0.0","3.8000000000000003","43","19.82","2100","92","540","590","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","62","27","45","-12","-4","-11","9","11","27.0","0.0","4.0","45","19.82","2100","92","550","590","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-9","40.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","68","27","44","-12","-7","-10","20","11","26.6","0.0","4.6000000000000005","52","19.11","2000","90","560","600","0","0","3.0","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","72","27","45","-12","-11","-11","-10","11","27.400000000000002","0.0","4.800000000000001","53","19.47","2050","90","560","600","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","66","27","46","-13","-12","-12","-11","12","27.8","0.0","4.800000000000001","52","19.47","2050","90","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 18:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","68","27","45","-13","-11","-12","0","11","27.400000000000002","0.0","4.6000000000000005","52","19.47","2050","90","560","600","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","70","27","46","-13","-12","-12","-12","11","28.0","0.0","4.800000000000001","53","18.75","2000","89","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","71","27","46","-13","-12","-12","-12","11","28.0","0.0","4.800000000000001","53","18.75","2000","89","560","600","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","43","-14","-12","-12","-12","11","28.400000000000002","0.0","4.800000000000001","53","18.75","1950","89","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","45","-13","-11","-12","5","10","27.0","0.0","4.2","47","18.75","2000","89","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","73","27","41","-14","-12","-12","-12","10","28.400000000000002","0.0","4.2","48","18.75","2000","89","540","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","74","27","41","-14","-12","-12","-12","10","27.8","0.0","4.2","47","18.75","2000","89","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-14","-12","-13","-12","10","28.0","0.0","4.2","47","18.75","2000","89","540","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","10","28.400000000000002","0.0","4.2","48","18.75","1950","89","550","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-13","-12","-12","10","28.0","0.0","4.2","47","18.75","1950","89","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-12","-12","-12","9","28.0","0.0","4.2","48","18.75","2000","89","550","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-12","-12","-12","9","28.400000000000002","0.0","4.2","48","18.75","1950","89","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 19:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-10","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-13","-12","-12","9","28.400000000000002","0.0","4.2","47","18.75","2000","89","550","590","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-12","-12","-12","8","28.0","0.0","4.2","48","18.75","1950","89","540","570","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-13","-5","-12","-3","8","27.0","0.0","3.8000000000000003","43","18.75","1950","89","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","68","27","45","-13","-5","-11","10","8","27.0","0.0","3.8000000000000003","42","18.75","1950","89","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","65","27","45","-13","-5","-11","9","8","27.0","0.0","3.8000000000000003","42","18.03","1900","87","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-5","-12","9","7","27.400000000000002","0.0","3.8000000000000003","42","16.96","1800","84","540","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-5","-12","9","7","27.0","0.0","3.8000000000000003","43","16.24","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-5","-12","9","7","27.400000000000002","0.0","3.8000000000000003","43","15.89","1700","82","540","580","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-5","-12","9","7","27.400000000000002","0.0","3.8000000000000003","43","15.53","1700","82","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-5","-12","9","7","27.0","0.0","3.8000000000000003","43","16.24","1700","82","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-10","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.400000000000002","0.0","3.8000000000000003","43","16.24","1700","82","540","580","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.8000000000000003","42","16.24","1700","82","540","570","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 20:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.400000000000002","0.0","3.8000000000000003","43","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.400000000000002","0.0","3.8000000000000003","43","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-14","-6","-12","9","7","27.0","0.0","3.8000000000000003","43","15.17","1600","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-10","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-14","-6","-12","9","7","27.0","0.0","3.8000000000000003","43","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-14","-6","-13","9","6","27.0","0.0","3.8000000000000003","43","15.17","1600","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-14","-6","-12","9","6","27.0","0.0","3.6","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-14","-7","-13","9","6","27.0","0.0","3.6","43","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-15","-7","-13","9","6","26.8","0.0","3.6","43","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-15","-8","-14","8","5","26.8","0.0","3.6","43","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-16","-9","-14","8","5","26.8","0.0","3.6","42","15.17","1650","81","540","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-17","-9","-16","8","6","26.6","0.0","3.8000000000000003","43","15.17","1600","81","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","27","44","-18","-10","-17","7","5","26.8","0.0","3.8000000000000003","45","15.17","1600","81","550","590","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 21:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","69","27","43","-17","-12","-15","20","5","26.400000000000002","0.0","4.6000000000000005","53","14.81","1600","80","560","600","0","0","3.0","4.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","44","-18","-16","-16","4","5","26.400000000000002","0.0","4.800000000000001","56","14.45","1550","80","570","610","0","0","3.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","40.0","39.5","-78","-78","45","55","-78","-78","-78","45","38","59","27","4","-7","-6","28","0","4","7.2","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","1.2000000000000002","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","-10","39.5","30.5","-78","-78","45","55","-78","-78","-78","45","31","39","27","30","26","30","37","20","5","24.400000000000002","0.0","2.6","33","26.27","2700","108","280","290","0","0","1.6","16.400000000000002","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-10","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","46","68","27","46","-13","-4","-13","20","11","28.0","0.0","5.4","61","14.81","1600","80","570","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-10","39.25","45.25","-78","-78","45","55","-78","-78","-78","45","45","69","27","45","-13","-12","-12","-12","11","27.0","0.0","5.0","56","14.81","1600","80","570","610","0","0","3.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-10","39.25","46.25","-78","-78","45","55","-78","-78","-78","45","46","71","27","46","-13","-12","-12","-12","11","27.6","0.0","5.2","57","14.81","1600","80","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-10","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","45","69","27","45","-13","-12","-12","-12","11","27.400000000000002","0.0","4.6000000000000005","51","14.45","1550","80","560","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-10","39.25","45.25","-78","-78","45","55","-78","-78","-78","45","45","72","27","45","-13","-12","-12","-10","10","27.0","0.0","4.6000000000000005","52","14.81","1600","80","560","600","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-10","39.25","46.25","-78","-78","45","55","-78","-78","-78","45","46","65","27","41","-14","-13","-12","-12","10","28.0","0.0","4.800000000000001","51","15.53","1650","82","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","67","27","45","-13","-12","-12","-12","10","27.6","0.0","4.6000000000000005","52","15.89","1700","82","560","600","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","72","27","45","-13","-12","-12","-11","10","27.6","0.0","4.6000000000000005","51","15.89","1650","82","550","600","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 22:56:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","72","27","43","-14","-12","-12","-12","10","27.8","0.0","4.6000000000000005","51","16.96","1800","85","560","600","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:01:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","73","27","41","-14","-12","-13","-12","10","27.8","0.0","4.6000000000000005","52","18.39","1900","88","560","600","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:06:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","74","27","42","-14","-12","-12","-9","10","27.6","0.0","4.6000000000000005","52","19.11","2000","90","560","600","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:11:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-14","-12","-12","-12","9","27.8","0.0","4.6000000000000005","51","19.11","2000","90","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:16:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-13","-12","9","28.400000000000002","0.0","4.6000000000000005","51","19.11","2050","90","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:21:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-13","-12","8","28.400000000000002","0.0","4.6000000000000005","52","19.11","2050","90","560","610","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:26:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-13","-13","-13","8","28.400000000000002","0.0","4.6000000000000005","51","19.11","2000","90","560","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:31:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","42","-15","-13","-13","-12","8","28.0","0.0","4.6000000000000005","52","19.11","2000","90","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:36:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-15","-13","-13","-14","7","28.0","0.0","4.6000000000000005","51","19.11","2000","90","560","600","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:41:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-16","-14","-14","-12","7","27.8","0.0","4.6000000000000005","52","19.11","2000","90","550","600","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:46:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","43","-16","-15","-15","-13","7","27.8","0.0","4.6000000000000005","51","19.11","2000","90","560","600","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:51:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","42","-17","-16","-16","-16","7","27.8","0.0","4.6000000000000005","51","19.11","2000","90","560","600","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"25.Jan.2019 23:56:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","77","27","41","-19","-17","-17","-16","7","27.8","0.0","4.6000000000000005","51","19.47","2050","90","560","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
