"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Jan.2019 00:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-10","41.0","38.75","-78","-78","45","55","-78","-78","-78","45","37","57","27","-2","-2","-1","49","2","4","7.6000000000000005","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-10","40.0","43.25","-78","-78","45","55","-78","-78","-78","45","43","56","27","43","-7","-3","-8","19","10","26.400000000000002","0.0","5.4","61","20.18","2100","91","580","620","0","0","3.6","4.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-10","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","71","27","42","-15","-12","-12","8","12","28.8","0.0","5.4","61","19.47","2050","91","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:16:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","81","27","41","-14","-12","-12","-12","12","28.0","0.0","4.6000000000000005","51","19.82","2050","91","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","77","27","44","-14","-12","-12","-9","11","27.8","0.0","4.6000000000000005","52","19.82","2050","91","560","600","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-14","-12","-12","-12","10","28.0","0.0","4.6000000000000005","51","19.82","2050","91","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","10","28.400000000000002","0.0","4.6000000000000005","51","19.82","2100","91","550","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","10","28.400000000000002","0.0","4.6000000000000005","52","19.82","2100","91","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-14","-12","-12","7","9","27.400000000000002","0.0","4.2","47","19.82","2100","91","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-14","-13","-12","-12","8","27.6","0.0","4.0","47","20.18","2100","91","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-15","-13","-13","-13","9","30.400000000000002","0.0","4.2","47","19.82","2050","91","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 00:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-13","-13","-13","8","28.8","0.0","4.2","47","19.82","2050","91","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-15","-13","-13","-13","7","27.6","0.0","4.0","46","19.47","2050","91","540","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:06:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-15","-14","-13","-12","7","27.6","0.0","4.0","47","19.82","2100","91","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","74","27","41","-17","-16","-15","-15","7","28.6","0.0","4.2","46","19.82","2100","91","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-10","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-18","-17","-16","-5","7","27.0","0.0","4.0","46","19.82","2100","90","550","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-10","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","77","27","41","-20","-19","-18","-18","6","27.8","0.0","4.0","46","18.39","2000","88","550","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-10","41.0","36.25","-78","-78","45","55","-78","-78","-78","45","34","45","27","5","11","14","44","10","4","15.600000000000001","0.0","1.4000000000000001","32","40.23","4050","150","0","0","0","0","0.8","13.200000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","33","-10","40.5","46.75","-78","-78","45","55","-78","-78","-78","45","46","66","27","47","-12","-1","-12","8","11","28.400000000000002","0.0","5.2","56","18.03","1900","87","570","620","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","72","27","41","-15","-13","-11","-13","11","29.400000000000002","0.0","4.800000000000001","52","18.39","1900","87","550","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","78","27","45","-13","-12","-12","-12","10","27.6","0.0","4.2","46","18.03","1900","87","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:46:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","77","27","45","-13","-12","-12","-12","10","27.6","0.0","4.2","47","18.39","1900","87","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","10","28.6","0.0","4.2","46","18.03","1900","87","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 01:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-12","-12","-12","10","28.6","0.0","4.2","46","18.03","1900","87","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-12","-12","-12","10","28.6","0.0","4.2","47","18.03","1900","87","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","9","28.6","0.0","4.2","47","18.39","1900","87","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","9","28.400000000000002","0.0","4.2","47","17.68","1900","87","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:16:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-13","-12","-12","8","28.400000000000002","0.0","4.2","47","18.03","1900","87","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","45","-14","-13","-12","-12","8","27.8","0.0","4.2","46","18.03","1900","87","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:26:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-13","-12","-12","7","28.0","0.0","4.2","46","18.39","1900","87","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-15","-14","-13","-13","7","28.6","0.0","4.2","47","18.03","1900","87","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","44","-15","-14","-13","-12","7","27.8","0.0","4.0","46","18.03","1900","87","550","590","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","78","27","41","-17","-16","-15","-15","7","28.8","0.0","4.2","47","18.39","1900","87","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","79","27","41","-18","-17","-17","-17","7","28.400000000000002","0.0","4.0","47","17.68","1900","87","550","590","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-10","41.5","42.25","-78","-78","45","55","-78","-78","-78","45","42","77","27","42","-16","-9","-14","-6","6","25.0","0.0","2.6","29","40.23","4050","150","510","550","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Jan.2019 02:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","50","27","44","1","5","11","22","8","27.400000000000002","0.0","4.2","49","19.82","2050","91","540","580","0","0","3.0","5.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-10","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","68","27","46","-12","-2","-12","8","11","28.400000000000002","0.0","5.0","56","18.39","1900","87","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","73","27","45","-13","-12","-12","-1","10","27.6","0.0","4.2","46","17.68","1850","86","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-14","-13","-12","-12","10","28.6","0.0","4.2","47","17.68","1900","86","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","78","27","41","-14","-12","-12","-12","11","29.8","0.0","4.2","47","18.03","1900","86","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","76","27","44","-12","-4","-12","-6","11","27.0","0.0","3.6","41","17.68","1850","86","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","69","27","45","-12","-5","-11","10","10","26.8","0.0","3.6","41","17.68","1850","86","540","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","65","27","45","-12","-5","-11","9","10","27.0","0.0","3.6","42","17.32","1850","85","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-5","-11","9","10","27.0","0.0","3.6","41","16.96","1800","85","540","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-5","-11","9","10","27.0","0.0","3.6","41","16.24","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:46:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-5","-11","9","10","27.400000000000002","0.0","3.6","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-5","-11","9","10","27.400000000000002","0.0","3.6","41","15.17","1650","81","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 03:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-5","-11","9","10","27.400000000000002","0.0","3.6","42","15.17","1650","81","540","590","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-5","-11","9","9","27.400000000000002","0.0","3.6","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-6","-11","9","9","27.400000000000002","0.0","3.6","41","15.17","1650","81","550","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-6","-11","9","9","27.400000000000002","0.0","3.6","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-6","-11","9","9","27.400000000000002","0.0","3.6","41","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-6","-11","9","9","27.400000000000002","0.0","3.6","41","14.81","1600","81","540","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-11","9","8","27.0","0.0","3.6","41","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-11","9","8","27.400000000000002","0.0","3.6","41","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-11","9","8","27.0","0.0","3.6","42","15.17","1650","81","540","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-11","8","8","27.400000000000002","0.0","3.6","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","8","27.0","0.0","3.6","41","15.17","1600","81","550","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","41","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 04:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","41","15.17","1650","81","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","15.17","1650","81","540","590","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:06:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","41","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-12","9","6","27.0","0.0","3.6","42","15.17","1650","81","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-13","-6","-12","9","6","27.0","0.0","3.6","41","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-14","-7","-12","9","6","27.0","0.0","3.6","41","15.17","1600","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:26:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-14","-7","-12","9","6","26.8","0.0","3.6","41","15.17","1600","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-14","-7","-12","9","6","26.8","0.0","3.6","41","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","44","-15","-7","-13","8","6","26.8","0.0","3.6","42","15.17","1600","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-15","-8","-14","8","5","26.6","0.0","3.6","43","15.17","1600","81","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:46:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-17","-9","-15","8","5","26.8","0.0","3.8000000000000003","45","14.81","1600","81","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-10","40.0","43.25","-78","-78","45","55","-78","-78","-78","45","43","65","27","43","-16","-12","-14","20","5","26.0","0.0","4.4","53","15.17","1650","81","550","590","0","0","3.0","3.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 05:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","74","27","44","-18","-14","-16","17","6","26.400000000000002","0.0","5.0","58","15.17","1650","81","580","610","0","0","3.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-10","40.0","42.75","-78","-78","45","55","-78","-78","-78","45","42","75","27","43","-19","-13","-18","-10","6","25.0","0.0","3.8000000000000003","43","39.88","4050","150","560","600","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:06:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-10","39.5","35.0","-78","-78","45","55","-78","-78","-78","45","33","38","27","4","10","12","38","10","4","14.600000000000001","0.0","1.2000000000000002","29","39.88","4050","150","0","0","0","0","0.6000000000000001","12.8","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-10","39.25","44.75","-78","-78","45","55","-78","-78","-78","45","45","66","27","44","-12","-4","-12","23","11","26.8","0.0","5.4","61","15.89","1700","82","580","620","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:16:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","46","67","26","45","-13","-12","-12","-12","12","27.400000000000002","0.0","5.2","56","15.17","1600","81","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","39.25","45.25","-78","-78","45","55","-78","-78","-78","45","45","69","26","45","-13","-11","-12","1","11","27.0","0.0","5.0","57","14.81","1600","81","570","610","0","0","3.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","46","68","26","45","-14","-12","-12","-12","11","27.6","0.0","5.2","56","16.60","1750","84","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","68","26","46","-14","-12","-12","-12","10","27.6","0.0","5.2","57","16.96","1800","85","580","630","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","73","27","45","-14","-12","-12","-7","10","27.400000000000002","0.0","5.0","57","17.68","1900","87","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","73","27","45","-14","-12","-13","-13","9","27.6","0.0","5.2","57","19.11","2000","90","570","610","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","73","27","44","-15","-12","-13","-13","9","27.8","0.0","5.2","57","19.47","2050","92","570","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-15","-13","-13","-14","8","28.0","0.0","5.0","57","20.54","2100","93","570","610","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 06:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","74","27","41","-16","-14","-14","-14","8","28.400000000000002","0.0","5.0","57","20.90","2150","93","570","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 07:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-16","-13","-14","7","7","27.400000000000002","0.0","5.0","57","20.90","2150","93","570","600","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 07:06:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-10","37.5","45.75","-78","-78","45","55","-78","-78","-78","55","45","78","27","38","-20","-19","-18","-19","7","30.0","0.0","5.4","62","13.74","1600","80","580","620","0","0","0.0","0.0","0.0","0.0","3.6","7.800000000000001"
"26.Jan.2019 07:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","-10","31.75","29.0","-78","-78","45","55","-78","-78","-78","55","27","51","27","1","0","2","49","3","4","9.0","0.0","0.8","29","30.57","4400","197","0","0","0","0","0.0","0.0","0.0","0.0","0.4","5.6000000000000005"
"26.Jan.2019 07:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","2","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","-10","28.0","21.0","-78","-78","45","55","-78","-78","-78","55","33","36","27","30","12","15","14","14","9","15.8","0.0","1.8","39","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","1.0","0.0"
"26.Jan.2019 07:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-10","38.75","42.25","-78","-78","45","55","-78","-78","-78","55","42","57","26","42","-11","-1","-11","20","11","25.6","0.0","5.4","61","13.74","2150","91","570","620","0","0","0.0","0.0","0.0","0.0","3.6","3.4000000000000004"
"26.Jan.2019 07:26:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","31","-10","49.25","53.75","-78","-78","45","55","-78","-78","-78","55","53","73","26","52","-12","6","-11","12","13","32.6","0.0","6.2","62","14.09","2150","91","580","620","0","0","0.0","0.0","0.0","0.0","4.2","4.4"
"26.Jan.2019 07:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","31","-9","54.5","57.0","-78","-78","45","55","-78","-78","-78","55","56","83","26","54","-10","-2","-8","20","14","17.400000000000002","0.0","0.4","0","13.74","2100","90","570","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 07:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-9","44.75","45.75","-78","-78","45","55","-78","-78","-78","55","45","74","27","45","-11","-3","-9","8","8","25.8","0.0","3.6","42","13.74","2150","91","520","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","0.4"
"26.Jan.2019 07:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","-9","48.75","52.0","-78","-78","45","55","-78","-78","-78","55","52","71","27","51","-11","3","-10","10","12","31.0","0.0","4.800000000000001","50","13.74","2150","91","560","590","0","0","0.0","0.0","0.0","0.0","3.2","3.2"
"26.Jan.2019 07:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","-10","51.0","53.75","-78","-78","45","55","-78","-78","-78","55","53","74","27","52","-11","4","-10","11","14","32.4","0.0","5.0","50","14.09","2100","90","550","590","0","0","0.0","0.0","0.0","0.0","3.2","2.8000000000000003"
"26.Jan.2019 07:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","33","-9","52.0","53.75","-78","-78","45","55","-78","-78","-78","55","53","76","27","53","-11","4","-10","12","14","32.6","0.0","5.0","50","24.12","3500","127","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","2.8000000000000003"
"26.Jan.2019 07:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","34","-9","53.25","55.0","-78","-78","45","55","-78","-78","-78","55","55","77","27","54","-11","4","-10","12","15","33.0","0.0","5.0","49","24.84","3600","130","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.0"
"26.Jan.2019 08:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","-9","56.25","57.0","-78","-78","45","55","-78","-78","-78","55","56","76","27","55","-9","-1","-7","23","15","12.0","0.0","0.4","0","25.55","3700","131","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"26.Jan.2019 08:06:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","36","-9","47.75","48.25","-78","-78","45","55","-78","-78","-78","55","48","71","28","48","-10","-3","-9","9","9","25.8","0.0","3.6","41","14.09","2150","90","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","0.4"
"26.Jan.2019 08:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","-9","51.0","53.75","-78","-78","45","55","-78","-78","-78","55","53","72","28","52","-11","4","-10","11","13","32.0","0.0","5.0","49","14.09","2150","90","550","590","0","0","0.0","0.0","0.0","0.0","3.2","2.8000000000000003"
"26.Jan.2019 08:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-9","37.0","37.0","-78","-78","45","55","-78","-78","-78","45","37","51","28","43","-9","-2","6","19","6","5.0","0.0","0.2","0","25.19","2650","105","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-9","37.0","37.5","-78","-78","45","55","-78","-78","-78","45","37","58","28","37","-11","-3","-9","7","9","22.200000000000003","0.0","2.6","32","25.91","2700","107","520","560","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-9","36.5","37.0","-78","-78","45","55","-78","-78","-78","45","37","48","28","37","-11","-3","-9","6","9","22.200000000000003","0.0","2.6","31","25.55","2650","107","510","560","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-9","36.5","38.25","-78","-78","45","55","-78","-78","-78","45","38","49","28","38","-12","-3","-11","6","10","22.8","0.0","3.2","40","25.91","2650","107","530","570","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-9","36.5","41.0","-78","-78","45","55","-78","-78","-78","45","41","52","27","41","-12","-2","-12","7","10","24.6","0.0","4.2","49","14.81","1600","80","550","590","0","0","2.8000000000000003","4.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-10","36.5","43.25","-78","-78","45","55","-78","-78","-78","45","43","59","27","43","-13","-1","-13","7","10","26.400000000000002","0.0","5.4","62","14.81","1600","80","580","610","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-10","36.25","43.25","-78","-78","45","55","-78","-78","-78","45","43","66","27","42","-13","-6","-12","19","10","25.6","0.0","5.4","62","14.09","1550","80","580","610","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-10","36.5","42.75","-78","-78","45","55","-78","-78","-78","45","43","71","27","43","-14","-12","-12","-12","10","26.0","0.0","5.4","61","18.75","2000","90","580","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 08:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-10","37.0","42.25","-78","-78","45","55","-78","-78","-78","45","42","65","27","38","-14","-12","-13","-13","10","26.400000000000002","0.0","5.4","61","25.55","2600","107","580","620","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-10","37.5","42.25","-78","-78","45","55","-78","-78","-78","45","42","68","27","43","-14","-12","-13","-4","10","26.0","0.0","5.4","62","24.84","2600","107","580","620","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:06:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-10","37.75","42.75","-78","-78","45","55","-78","-78","-78","45","43","71","27","38","-15","-13","-13","-13","10","27.400000000000002","0.0","5.6000000000000005","62","25.55","2600","107","580","620","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-10","37.75","43.25","-78","-78","45","55","-78","-78","-78","45","43","73","27","38","-15","-13","-13","-13","9","27.400000000000002","0.0","5.6000000000000005","61","25.91","2700","108","580","630","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-10","38.25","43.25","-78","-78","45","55","-78","-78","-78","45","43","70","27","43","-15","-12","-13","-13","9","26.6","0.0","5.4","62","24.84","2600","107","580","620","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-10","38.25","43.25","-78","-78","45","55","-78","-78","-78","45","43","73","27","41","-15","-12","-13","-13","8","26.8","0.0","5.4","61","25.19","2600","107","580","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:26:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-10","38.75","43.75","-78","-78","45","55","-78","-78","-78","45","44","73","27","39","-15","-13","-13","-14","8","27.400000000000002","0.0","5.4","62","25.55","2600","107","580","620","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-9","38.75","43.75","-78","-78","45","55","-78","-78","-78","45","44","73","27","42","-15","-12","-13","-10","8","27.0","0.0","5.4","61","24.84","2600","107","580","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","39.25","44.25","-78","-78","45","55","-78","-78","-78","45","44","74","27","39","-15","-13","-14","-14","8","27.8","0.0","5.6000000000000005","61","25.91","2650","108","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","39.25","44.25","-78","-78","45","55","-78","-78","-78","45","44","76","27","39","-15","-13","-14","-14","8","27.8","0.0","5.6000000000000005","62","25.91","2650","108","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:46:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","75","27","40","-15","-13","-14","-14","8","27.6","0.0","5.4","61","25.91","2700","108","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","75","27","44","-16","-13","-14","-14","8","27.400000000000002","0.0","5.4","61","25.91","2650","107","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 09:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","40","-17","-15","-15","-15","7","29.400000000000002","0.0","5.6000000000000005","61","25.91","2650","107","590","620","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
