"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Jan.2019 19:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","-9","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","77","27","44","-20","-18","-18","-19","7","26.8","0.0","5.2","62","26.27","2700","108","580","620","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","-9","39.5","36.25","-78","-78","45","55","-78","-78","-78","45","34","42","27","3","4","6","41","7","4","11.200000000000001","0.0","0.8","29","40.59","4050","150","0","0","0","0","0.4","9.600000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-9","39.25","42.75","-78","-78","45","55","-78","-78","-78","45","43","64","27","43","-11","-3","-11","23","11","26.0","0.0","5.4","61","26.63","2750","109","580","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","72","27","40","-14","-12","-12","-12","11","28.400000000000002","0.0","5.6000000000000005","61","26.63","2750","109","580","620","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:16:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","39.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","77","27","40","-14","-12","-12","-12","11","29.400000000000002","0.0","5.800000000000001","62","26.27","2700","109","580","620","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","41","-14","-12","-12","-12","11","28.6","0.0","5.800000000000001","62","25.91","2700","108","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","73","27","44","-14","-12","-12","-12","11","27.8","0.0","5.6000000000000005","62","26.27","2700","108","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","44","-14","-11","-13","-12","11","28.0","0.0","5.6000000000000005","61","26.27","2700","108","580","620","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","11","28.8","0.0","5.6000000000000005","61","26.27","2700","108","580","620","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-12","-13","-12","11","28.8","0.0","5.800000000000001","61","26.27","2700","108","580","620","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-12","-13","-13","11","29.0","0.0","5.800000000000001","62","25.91","2700","108","580","630","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","45","-13","-12","-12","-12","10","28.0","0.0","5.2","57","26.27","2700","108","560","600","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"26.Jan.2019 20:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","46","-13","-12","-12","-5","10","27.8","0.0","5.2","57","26.27","2700","108","570","610","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-12","-12","-12","10","30.0","0.0","5.4","56","26.27","2750","108","580","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.75","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-14","-12","-12","-12","10","29.8","0.0","5.2","57","26.27","2700","108","570","600","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","74","27","45","-13","-10","-12","13","9","27.400000000000002","0.0","4.6000000000000005","52","26.63","2750","108","560","600","0","0","3.2","6.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.75","-78","-78","45","55","-78","-78","-78","45","46","73","27","42","-15","-14","-13","-13","9","28.8","0.0","4.800000000000001","52","25.91","2650","106","560","600","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","72","27","42","-15","-13","-13","-13","9","30.400000000000002","0.0","4.800000000000001","52","24.84","2550","104","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:26:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","42","-15","-13","-13","-13","8","28.8","0.0","4.800000000000001","51","24.48","2500","103","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","46","-15","-13","-14","-2","8","27.8","0.0","4.6000000000000005","52","24.12","2550","103","560","600","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-17","-16","-16","-16","7","28.0","0.0","4.6000000000000005","52","24.12","2450","102","550","600","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","45","-19","-18","-18","-16","6","27.6","0.0","4.4","52","22.33","2300","98","560","600","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:46:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-9","41.5","37.0","-78","-78","45","55","-78","-78","-78","45","35","41","27","4","9","12","40","10","3","14.200000000000001","0.0","1.2000000000000002","29","39.88","4050","150","0","0","0","0","0.6000000000000001","12.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","67","27","45","-11","-3","-11","25","11","27.6","0.0","5.6000000000000005","62","21.98","2300","98","580","620","0","0","3.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 21:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","44","-13","-12","-12","-12","11","28.400000000000002","0.0","4.800000000000001","52","22.33","2300","98","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-13","-12","-12","-12","11","28.6","0.0","4.800000000000001","52","22.33","2350","98","560","610","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-12","-10","-11","11","11","27.400000000000002","0.0","4.2","47","22.33","2300","98","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-13","-12","-12","-12","11","28.8","0.0","4.2","46","22.33","2300","98","550","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-13","-12","-12","-12","12","30.400000000000002","0.0","4.4","47","22.33","2300","98","550","590","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-13","-12","-12","-11","12","29.8","0.0","4.4","46","21.98","2350","98","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:26:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","42","-13","-12","-12","-11","11","28.6","0.0","4.2","47","22.33","2350","98","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","43","-13","-12","-12","-11","10","28.400000000000002","0.0","4.2","47","22.33","2300","98","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","45","-13","-11","-12","-1","10","28.0","0.0","4.2","47","22.33","2300","98","550","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.25","-78","-78","45","55","-78","-78","-78","45","46","79","27","42","-13","-12","-12","-12","10","31.400000000000002","0.0","4.4","47","21.98","2300","98","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-9","41.75","46.75","-78","-78","45","55","-78","-78","-78","45","46","82","27","42","-13","-12","-12","-12","11","31.400000000000002","0.0","4.6000000000000005","47","22.33","2300","98","550","590","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","74","27","45","-12","-4","-10","10","10","27.400000000000002","0.0","3.8000000000000003","41","22.33","2300","98","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 22:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","67","27","45","-12","-4","-10","10","9","27.0","0.0","3.8000000000000003","42","21.98","2300","97","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","3.8000000000000003","41","20.18","2150","93","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.75","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","3.8000000000000003","41","19.82","2050","91","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","3.8000000000000003","41","18.75","2000","89","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","17.32","1850","86","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","41","16.60","1750","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:26:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","16.24","1700","82","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","15.53","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","7","27.400000000000002","0.0","3.8000000000000003","41","15.89","1700","82","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","46","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","14.81","1600","80","550","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","14.81","1600","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Jan.2019 23:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-11","10","8","27.400000000000002","0.0","3.8000000000000003","41","14.81","1600","80","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-4","-11","10","8","27.400000000000002","0.0","3.8000000000000003","41","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-5","-11","10","8","27.400000000000002","0.0","3.8000000000000003","41","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-5","-11","10","8","27.400000000000002","0.0","3.6","41","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-5","-12","10","7","27.0","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-12","10","7","27.0","0.0","3.6","41","14.81","1600","80","540","590","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-14","-6","-12","9","7","26.8","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-15","-7","-13","9","7","26.8","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","63","27","44","-16","-8","-14","9","6","26.6","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","44","-17","-9","-15","8","5","26.6","0.0","3.6","44","14.45","1550","80","530","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-17","-9","-16","8","5","26.6","0.0","3.8000000000000003","44","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","27","44","-18","-9","-16","7","5","26.6","0.0","3.8000000000000003","46","14.81","1600","80","540","580","0","0","2.6","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 00:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","69","27","44","-17","-12","-15","20","6","26.400000000000002","0.0","4.4","53","14.45","1600","80","560","600","0","0","3.0","3.6","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","44","-18","-16","-16","10","6","26.400000000000002","0.0","4.800000000000001","57","14.81","1600","80","560","610","0","0","3.2","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-9","40.5","39.5","-78","-78","45","55","-78","-78","-78","45","38","56","27","4","-7","-6","28","0","4","7.2","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.4","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:11:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","-9","39.5","33.25","-78","-78","45","55","-78","-78","-78","45","34","38","27","34","24","28","34","21","6","24.6","0.0","2.8000000000000003","37","27.70","2800","110","330","350","0","0","2.0","12.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","46","68","27","46","-12","-3","-11","24","11","28.0","0.0","5.6000000000000005","62","14.81","1600","80","580","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","39.25","44.75","-78","-78","45","55","-78","-78","-78","45","45","67","27","44","-12","-10","-10","-10","11","26.6","0.0","4.6000000000000005","52","14.81","1600","80","560","600","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","39.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","69","27","45","-12","-11","-10","-10","10","26.8","0.0","4.6000000000000005","51","14.81","1600","80","560","600","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","45","68","27","45","-12","-11","-11","-11","10","27.0","0.0","4.6000000000000005","52","14.81","1600","80","560","600","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","71","27","45","-12","-11","-11","-8","10","27.400000000000002","0.0","4.6000000000000005","51","14.81","1600","80","560","600","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","39.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","70","27","46","-12","-11","-11","-11","10","27.8","0.0","4.6000000000000005","51","14.81","1600","80","560","600","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:46:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","39.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","70","27","42","-13","-12","-12","-12","10","28.0","0.0","4.6000000000000005","51","16.24","1750","83","560","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","39.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","72","27","44","-13","-11","-12","-12","10","28.0","0.0","4.6000000000000005","51","16.60","1750","83","560","600","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 01:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","74","27","42","-13","-11","-12","-12","10","28.0","0.0","4.6000000000000005","51","17.68","1850","86","560","600","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-13","-12","-12","-12","10","28.400000000000002","0.0","4.6000000000000005","51","19.11","2000","89","560","600","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","74","27","41","-13","-12","-12","-12","10","28.0","0.0","4.6000000000000005","51","19.47","2050","91","560","600","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","45","-13","-11","-12","2","10","27.6","0.0","4.6000000000000005","51","19.82","2100","91","560","590","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-13","-12","-12","-12","10","29.0","0.0","4.800000000000001","51","20.18","2100","91","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-13","-12","-11","-11","9","27.400000000000002","0.0","4.2","46","20.54","2100","91","550","590","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","45","-12","-10","-11","12","8","27.0","0.0","4.0","47","19.82","2100","91","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","73","27","41","-15","-14","-10","-13","9","30.6","0.0","4.4","46","19.82","2100","91","550","590","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","78","27","41","-14","-13","-12","-12","9","29.0","0.0","4.2","46","19.82","2100","91","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-13","-13","-13","8","28.400000000000002","0.0","4.2","46","19.82","2050","91","550","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:46:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","74","27","45","-15","-13","-13","4","8","27.0","0.0","4.0","46","19.82","2100","91","550","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","41","-19","-18","-14","-17","7","27.8","0.0","4.0","46","19.82","2100","91","550","600","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 02:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-9","41.0","38.75","-78","-78","45","55","-78","-78","-78","45","37","49","27","-1","-2","0","47","2","4","8.0","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.0","44.25","-78","-78","45","55","-78","-78","-78","45","44","60","27","44","-8","-3","-9","20","11","26.6","0.0","5.4","62","19.47","2050","90","580","630","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","72","27","41","-15","-12","-10","-12","12","29.0","0.0","5.0","57","19.47","2050","90","560","600","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","80","27","41","-13","-12","-12","-11","12","28.6","0.0","4.6000000000000005","52","19.47","2050","90","560","600","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","40.5","46.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-13","-11","-12","-11","12","28.400000000000002","0.0","4.6000000000000005","52","19.11","2000","90","560","600","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:21:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","45","-12","-11","-11","1","11","27.6","0.0","4.2","47","19.47","2000","90","550","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-13","-12","-12","-11","11","29.400000000000002","0.0","4.2","47","19.11","2050","90","550","590","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-13","-12","-11","-11","11","28.6","0.0","4.2","47","19.47","2050","90","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-13","-12","-11","-11","11","28.6","0.0","4.2","46","19.47","2050","90","550","600","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-13","-12","-11","-11","10","28.400000000000002","0.0","4.2","47","19.47","2050","90","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-12","-12","-11","-11","10","28.0","0.0","4.2","47","19.47","2050","90","540","600","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-13","-12","-11","-11","10","28.400000000000002","0.0","4.2","46","19.47","2050","90","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 03:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","42","-13","-12","-11","-11","10","28.400000000000002","0.0","4.2","47","19.47","2050","90","550","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.0","46.75","-78","-78","45","55","-78","-78","-78","45","46","76","27","42","-13","-12","-12","-11","10","28.400000000000002","0.0","4.2","47","19.47","2050","90","550","590","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:06:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-9","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","43","-13","-12","-12","-12","9","28.0","0.0","3.8000000000000003","42","19.47","2000","90","560","590","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","69","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","19.11","2050","90","550","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","41","18.75","1950","89","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-9","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","42","17.32","1850","86","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","3.8000000000000003","41","16.96","1800","84","530","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","41","16.24","1750","83","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-12","-4","-10","10","8","27.400000000000002","0.0","3.8000000000000003","41","16.24","1750","83","530","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-4","-11","10","8","27.400000000000002","0.0","3.8000000000000003","41","16.24","1700","83","540","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-5","-11","10","8","27.400000000000002","0.0","3.8000000000000003","42","16.60","1750","83","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-13","-5","-11","10","7","27.0","0.0","3.6","41","16.60","1750","83","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 04:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-13","-6","-12","10","7","27.0","0.0","3.6","41","16.24","1750","83","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-14","-6","-12","9","7","26.8","0.0","3.6","42","15.53","1700","82","540","570","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-15","-7","-13","9","6","26.8","0.0","3.6","42","15.89","1700","82","530","580","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","44","-16","-8","-14","9","6","26.8","0.0","3.6","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","44","-17","-8","-15","8","6","26.6","0.0","3.6","42","14.81","1600","81","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-17","-9","-16","8","6","26.6","0.0","3.8000000000000003","44","15.17","1600","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","27","44","-18","-9","-16","7","5","26.8","0.0","3.8000000000000003","46","15.17","1600","81","530","580","0","0","2.6","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-9","40.0","37.0","-78","-78","45","55","-78","-78","-78","45","35","35","27","2","2","2","35","5","3","8.6","0.0","0.6000000000000001","30","39.88","4050","150","0","0","0","0","0.2","8.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","60","27","44","-9","-3","-10","20","11","26.8","0.0","5.4","62","15.53","1700","82","580","620","0","0","3.6","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","70","27","44","-12","-6","-10","22","11","26.6","0.0","4.6000000000000005","51","15.89","1700","82","560","600","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
