"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Jan.2019 05:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","39.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","73","27","45","-12","-9","-10","13","11","26.8","0.0","4.6000000000000005","52","14.81","1600","81","550","600","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:51:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","44","-12","-10","-10","-9","10","26.6","0.0","4.2","46","14.81","1600","81","550","590","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 05:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","67","27","45","-12","-11","-10","-10","11","27.0","0.0","4.2","47","15.17","1600","81","540","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","66","27","44","-12","-10","-10","3","10","26.8","0.0","4.0","47","14.81","1600","81","540","590","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","39.5","45.75","-78","-78","44","55","-78","-78","-78","44","45","70","27","45","-12","-11","-10","-10","10","27.400000000000002","0.0","4.2","46","15.17","1650","81","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","27","44","-12","-4","-10","10","10","26.6","0.0","3.6","42","15.17","1650","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:16:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-10","9","10","26.6","0.0","3.6","41","15.17","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-10","9","10","26.8","0.0","3.6","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-10","9","10","26.6","0.0","3.6","42","15.17","1600","81","520","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.8","0.0","3.8000000000000003","41","15.17","1600","81","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.6","0.0","3.6","41","15.17","1600","81","540","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.8","0.0","3.6","42","15.17","1600","81","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.6","0.0","3.8000000000000003","41","14.81","1600","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","10","26.6","0.0","3.6","42","15.17","1600","81","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 06:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.6","0.0","3.8000000000000003","42","14.81","1600","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.6","0.0","3.8000000000000003","41","14.81","1600","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","10","26.6","0.0","3.8000000000000003","42","14.81","1600","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","10","26.6","0.0","3.6","41","14.81","1600","81","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","9","26.6","0.0","3.6","41","14.81","1600","81","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","9","26.6","0.0","3.6","42","14.81","1600","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","9","26.6","0.0","3.8000000000000003","42","14.81","1600","81","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","9","26.6","0.0","3.8000000000000003","41","14.81","1600","81","530","560","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","9","26.6","0.0","3.8000000000000003","42","14.45","1600","83","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","9","26.6","0.0","3.8000000000000003","42","14.81","1600","81","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.6","0.0","3.8000000000000003","41","14.45","1550","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","8","26.6","0.0","3.8000000000000003","42","15.53","1650","82","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 07:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","8","26.6","0.0","3.6","41","15.89","1650","82","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","8","26.6","0.0","3.8000000000000003","41","14.45","1600","80","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","26","44","-12","-4","-10","9","8","26.6","0.0","3.6","42","15.89","1650","82","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","26","44","-12","-4","-10","9","7","26.400000000000002","0.0","3.6","42","15.53","1700","82","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:16:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","26","44","-12","-4","-10","9","7","26.6","0.0","3.6","42","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.6","0.0","3.6","42","15.17","1600","80","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.6","0.0","3.6","42","16.24","1700","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","44","-12","-5","-11","9","8","26.6","0.0","3.6","41","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-5","-11","9","8","26.6","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-5","-11","9","8","26.6","0.0","3.6","42","14.81","1600","80","530","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","44","-12","-5","-11","9","8","26.400000000000002","0.0","3.6","42","15.89","1700","82","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-5","-11","9","8","26.6","0.0","3.6","42","14.81","1600","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 08:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-5","-11","9","7","26.6","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-6","-11","9","7","26.6","0.0","3.6","41","15.17","1650","82","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-6","-11","9","7","26.6","0.0","3.6","41","15.53","1700","82","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-13","-6","-11","9","7","26.6","0.0","3.6","41","15.17","1700","82","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","44","-13","-6","-11","9","7","26.400000000000002","0.0","3.6","42","15.53","1650","82","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","44","-13","-6","-12","9","7","26.400000000000002","0.0","3.6","42","15.89","1650","82","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-13","-6","-12","9","7","26.400000000000002","0.0","3.6","41","16.24","1700","82","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-14","-7","-12","9","7","26.400000000000002","0.0","3.6","41","15.17","1650","82","550","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-15","-8","-13","8","7","26.400000000000002","0.0","3.6","43","15.89","1650","82","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-16","-9","-15","8","6","26.0","0.0","3.6","44","15.53","1650","82","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","63","27","43","-18","-10","-16","7","5","26.0","0.0","3.8000000000000003","45","15.89","1700","82","540","580","0","0","2.6","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","69","27","43","-17","-12","-15","19","6","25.6","0.0","4.4","53","15.53","1700","82","560","600","0","0","3.0","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 09:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","27","43","-18","-17","-16","-14","6","26.400000000000002","0.0","4.6000000000000005","55","14.81","1600","80","560","600","0","0","3.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-8","39.25","37.5","-78","-78","44","55","-78","-78","-78","44","35","50","27","-3","-3","-1","43","2","4","7.4","0.0","0.8","30","40.59","4050","150","0","0","0","0","0.4","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-8","38.25","40.0","-78","-78","44","55","-78","-78","-78","44","40","43","27","40","2","6","11","19","8","24.8","0.0","4.0","47","18.03","1900","87","540","580","0","0","2.6","2.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","38.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","67","26","45","-12","-2","-11","18","12","27.6","0.0","5.6000000000000005","61","15.17","1600","81","580","620","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-10","-10","-10","11","26.6","0.0","4.6000000000000005","52","15.17","1600","81","560","600","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","66","26","43","-12","-10","-10","-4","11","26.0","0.0","4.6000000000000005","52","15.17","1650","81","560","600","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","67","26","45","-12","-11","-10","-10","11","27.0","0.0","4.6000000000000005","52","15.17","1650","81","550","590","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","26","45","-12","-11","-11","-11","11","26.8","0.0","4.6000000000000005","52","16.24","1750","83","550","590","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","26","44","-12","-10","-11","3","11","26.8","0.0","4.6000000000000005","52","16.24","1750","83","560","590","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","38.75","45.75","-78","-78","44","55","-78","-78","-78","44","45","68","26","44","-12","-11","-11","-11","11","27.6","0.0","4.800000000000001","52","16.24","1750","83","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","67","27","43","-12","-9","-10","12","10","26.0","0.0","4.0","46","16.24","1750","84","540","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","69","27","44","-12","-12","-11","-11","10","27.400000000000002","0.0","4.2","46","16.60","1800","84","550","590","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 10:56:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","39","-13","-12","-9","-12","11","28.8","0.0","4.2","47","16.60","1750","84","550","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:01:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","39","-12","-11","-11","-11","10","27.8","0.0","4.2","46","16.60","1750","84","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","69","27","44","-11","-4","-10","4","10","26.400000000000002","0.0","3.6","42","16.60","1750","84","530","580","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","64","27","44","-11","-4","-10","10","10","26.400000000000002","0.0","3.6","42","16.60","1750","84","540","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","10","26.400000000000002","0.0","3.6","42","16.96","1750","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","10","10","26.400000000000002","0.0","3.6","42","16.60","1750","84","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","44","-11","-4","-10","10","10","26.400000000000002","0.0","3.6","42","16.96","1800","85","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","10","26.6","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:36:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","10","10","26.6","0.0","3.6","42","16.96","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:41:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","10","10","26.6","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","10","26.6","0.0","3.6","42","16.96","1800","85","540","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","10","26.6","0.0","3.6","42","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 11:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.6","0.0","3.8000000000000003","41","16.96","1800","85","540","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.6","0.0","3.6","42","17.32","1800","85","530","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:16:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.6","0.0","3.8000000000000003","41","16.96","1800","85","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","41","16.60","1750","85","540","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.6","0.0","3.8000000000000003","41","16.96","1800","85","530","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:31:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","42","16.96","1800","85","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","42","17.32","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:41:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","42","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:46:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:51:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","41","17.32","1850","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 12:56:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.75","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","41","17.32","1800","85","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:01:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.8000000000000003","41","17.32","1850","85","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:06:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-11","-5","-9","10","10","26.400000000000002","0.0","3.2","37","16.96","1800","85","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:11:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-11","-5","-9","10","10","26.400000000000002","0.0","3.2","37","16.96","1800","85","530","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:16:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-5","-9","10","10","26.6","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:21:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","27","44","-11","-5","-9","10","10","26.6","0.0","3.2","37","16.24","1700","82","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:26:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-11","-5","-9","10","10","26.6","0.0","3.2","37","16.24","1700","82","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:31:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-11","-5","-9","10","10","26.400000000000002","0.0","3.2","36","16.24","1700","82","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:36:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-11","-5","-9","10","10","26.6","0.0","3.2","37","16.24","1700","82","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-10","-5","-9","10","10","26.400000000000002","0.0","3.2","36","16.24","1750","84","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:46:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-11","-5","-9","10","9","26.6","0.0","3.2","37","16.96","1750","84","520","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-11","-5","-9","10","9","26.6","0.0","3.2","37","16.96","1800","84","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 13:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","37","16.96","1800","84","510","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","60","26","44","-11","-5","-9","10","9","26.6","0.0","3.2","37","16.24","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-10","-5","-9","10","9","26.6","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:11:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","11","9","26.6","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","11","9","26.400000000000002","0.0","3.2","37","16.24","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:21:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","9","26.6","0.0","3.2","37","16.24","1750","83","520","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","60","26","44","-11","-5","-9","10","9","26.6","0.0","3.2","36","16.24","1700","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","60","26","44","-11","-5","-9","10","9","26.6","0.0","3.2","36","16.24","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","9","26.6","0.0","3.2","36","16.60","1750","83","520","550","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-11","-5","-9","10","10","26.400000000000002","0.0","3.2","37","16.24","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 14:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","10","26.400000000000002","0.0","3.2","36","16.24","1750","83","520","550","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","37","16.24","1700","83","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","37","16.24","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:11:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","36","16.24","1750","83","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","37","16.60","1750","83","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","37","16.24","1750","83","510","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:31:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-11","-5","-9","10","9","26.400000000000002","0.0","3.2","36","16.24","1750","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-6","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-11","-6","-9","10","9","26.400000000000002","0.0","3.2","37","16.24","1750","83","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
